time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
0.0,nmpc_block_slsqp,0.0,3957876.9362133495,blocks=4; rollout_dt=5s; success=False; minT=849.42; maxT=1003.40; terminal_margin=24.40; aux_kJ=0.0; msg=Iteration limit reached,223.09424797253223,3.0164672053529773,780.5366847613037,11.30826822658929,-557.4424367887715,-8.291801021236312,nan,5702.310749999015,0.0,0.0,6.085318500001449,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,1.44365529523547,15.063194038019367
2.0000000000000004,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,751.0805702859327,10.522920737700277,-527.9863223134005,-7.506453532347299,nan,5702.310749999015,0.0,0.0,5.583300662692636e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,1.362828151751321,12.137735363362886
4.000000000000002,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,716.4939816153972,9.724903739441608,-493.39973364286493,-6.70843653408863,nan,5702.310749999015,0.0,0.0,4.1207997128367424e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,1.2839088602831703,9.580423350915824
5.999999999999995,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,679.2733196643094,8.925172109543933,-456.17907169177715,-5.908704904190955,nan,5702.310749999015,0.0,0.0,3.8541998947039247e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,1.203516796505599,7.405912316645805
7.999999999999988,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,640.7002793981997,8.125208429487747,-417.6060314256674,-5.10874122413477,nan,5702.310749999015,0.0,0.0,3.7707999581471086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,1.1188590343280103,5.587689927006611
9.99999999999998,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,601.4329049537491,7.325213344857632,-378.3386569812169,-4.308746139504654,nan,5702.310749999015,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,1.0279055311845,4.094393703960987
11.999999999999973,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,561.8090474558092,6.52521401008061,-338.7147994832769,-3.508746804727633,nan,5702.310749999015,0.0,0.0,3.808298788499087e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.9289882834748604,2.894096758962143
13.999999999999966,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,522.0021654555625,5.725214100108753,-298.90791748303025,-2.7087468947557753,nan,5702.310749999015,0.0,0.0,3.74590017599985e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.8205070580952476,1.9548073511137813
15.99999999999996,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,482.10131554262927,4.92521411229274,-259.00706757009704,-1.9087469069397627,nan,5702.310749999015,0.0,0.0,3.745801222976297e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.7007349714283678,1.2445263967166438
17.999999999999986,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,442.1522208946822,4.12521411394165,-219.05797292215,-1.1087469085886723,nan,5702.310749999015,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.5676701964886504,0.7312539952078552
20.000000000000014,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,402.1783565738763,3.3252141141647953,-179.08410860134404,-0.308746908811818,nan,5702.310749999015,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.418894947366688,0.38299015708387435
22.000000000000043,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,362.1917750789918,3.058251555705452,-139.09752710645955,-0.04178435035247485,nan,5702.310749999015,0.0,0.0,3.733400080818683e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.3994354362510759,0.2979534256193024
24.00000000000007,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,322.1986643692296,3.022122102242787,-99.10441639669739,-0.005654896889809802,nan,5702.310749999015,0.0,0.0,3.7541991332545877e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.4457785249886098,0.2875178340989821
26.0000000000001,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,282.20220144877544,3.0172325124252337,-59.10795347624321,-0.0007653070722564159,nan,5702.310749999015,0.0,0.0,3.8291007513180375e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.5087267049599444,0.28612453737708005
28.000000000000128,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,253.4412831582172,3.016570778402364,-30.347035185684973,-0.0001035730493867959,nan,5702.310749999015,0.0,0.0,3.7416990380734205e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.5608585049742527,0.28593632170122035
30.000000000000156,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,238.67493534874717,3.0164812224409516,-15.58068737621494,-1.4017087974327325e-05,nan,5702.310749999015,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.5899862867766708,0.2859108558223949
32.000000000000185,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,231.0936395977759,3.0164691023595482,-7.999391625243675,-1.8970065709389416e-06,nan,5702.310749999015,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6056155778736491,0.28590740950663684
34.00000000000021,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,227.20127257477824,3.016467462084899,-4.107024602246014,-2.567319214996644e-07,nan,5702.310749999015,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6138255064882849,0.2859069431006453
36.00000000000024,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,225.20286471161333,3.0164672400978647,-2.1086167390811,-3.474488741161963e-08,nan,5702.310749999015,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6180906228739296,0.2859068799794974
38.00000000000027,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,224.17684790385513,3.0164672100551866,-1.0825999313229033,-4.702209288609538e-09,nan,5702.310749999015,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6202936917970017,0.2859068714369798
40.0000000000003,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.65007331033692,3.0164672059893523,-0.5558253378046913,-6.363749527338314e-10,nan,5702.310749999015,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6214282506224691,0.28590687028087575
42.00000000000033,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.37961821615323,3.0164672054391013,-0.28537024362100283,-8.612399682306204e-11,nan,5702.310749999015,0.0,0.0,3.691698657348752e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6220116028745244,0.28590687012441396
44.000000000000355,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.24076194086976,3.016467205364633,-0.14651396833752983,-1.1655565401724743e-11,nan,5702.310749999015,0.0,0.0,3.629199636634439e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6223112553879826,0.2859068701032392
46.000000000000384,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.1694707520541,3.0164672053545547,-0.07522277952188006,-1.5774048733874224e-12,nan,5702.310749999015,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6224650571801307,0.2859068701003735
48.00000000000041,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.13286863527998,3.016467205353191,-0.03862066274774634,-2.1360690993788012e-13,nan,5702.310749999015,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6225439157001994,0.2859068700999856
50.00000000000044,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.1140764819353,3.016467205353006,-0.01982850940308367,-2.886579864025407e-14,nan,5702.310749999015,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6225842708403836,0.2859068700999332
52.00000000000047,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.10442826870468,3.0164672053529813,-0.010180296172450198,-3.9968028886505635e-15,nan,5702.310749999015,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6226048402026569,0.2859068700999261
54.0000000000005,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.099474710864,3.0164672053529777,-0.00522673833177123,-4.440892098500626e-16,nan,5702.310749999015,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6226152355582498,0.285906870099925
56.000000000000526,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.09693146946847,3.0164672053529773,-0.002683496936242591,0.0,nan,5702.310749999015,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6226203917359728,0.285906870099925
58.000000000000554,nmpc_plan_hold,1.0,3957876.9362133495,Using cached NMPC plan between re-optimizations,223.09424797253223,3.0164672053529773,223.09562572579816,3.0164672053529773,-0.0013777532659275948,0.0,nan,5702.310749999015,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.4233704446367,1003.3985372090299,0.31005214830179284,24.3980691165674,0.0,0.0,,1.0,0.0,0.6226228418188613,0.285906870099925
60.00000000000058,nmpc_block_slsqp,0.0,3022421.77191142,blocks=4; rollout_dt=5s; success=False; minT=862.04; maxT=1003.30; terminal_margin=22.09; aux_kJ=0.0; msg=Iteration limit reached,144.0757206042051,3.0,203.63164009594797,3.0022285939005604,-59.555919491742884,-0.002228593900560405,nan,5268.058667003061,0.0,0.0,5.268137000006391,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.6611350253071928,0.28187725777146555
62.00000000000061,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,174.65274921099243,3.000301607386752,-30.577028606787337,-0.0003016073867518898,nan,5268.058667003061,0.0,0.0,4.208400787319988e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.732269953039133,0.2813348356059674
64.00000000000064,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,159.77449054007883,3.0000408181211125,-15.698769935873742,-4.081812111245142e-05,nan,5268.058667003061,0.0,0.0,3.833300434052944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.7727883557782251,0.28126148025276226
66.00000000000053,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,152.13573783703717,3.000005524131982,-8.060017232832081,-5.524131982070912e-06,nan,5268.058667003061,0.0,0.0,3.762501000892371e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.7947332639630491,0.2812515536649808
68.00000000000041,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,148.21387143123894,3.0000007476099664,-4.138150827033854,-7.476099663783486e-07,nan,5268.058667003061,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8063145801581415,0.2812502102653555
70.0000000000003,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,146.20031807994323,3.0000001011780064,-2.124597475738142,-1.0117800641751273e-07,nan,5268.058667003061,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8123452372844473,0.2812500284563153
72.00000000000018,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,145.16652531930254,3.0000000136929543,-1.0908047150974483,-1.3692954325961182e-08,nan,5268.058667003061,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8154638058179002,0.28125000385114335
74.00000000000007,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.6357584184576,3.00000000185314,-0.5600378142525244,-1.8531398637833263e-09,nan,5268.058667003061,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8170705847231442,0.28125000052119553
75.99999999999996,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.36325360534795,3.0000000002507954,-0.2875330011428616,-2.507953844599342e-10,nan,5268.058667003061,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8178967381910599,0.2812500000705362
77.99999999999984,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.22334496927866,3.0000000000339413,-0.14762436507356824,-3.3941294219630436e-11,nan,5268.058667003061,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8183209085881153,0.28125000000954603
79.99999999999973,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.1515134804202,3.0000000000045937,-0.07579287621510389,-4.593658786689048e-12,nan,5268.058667003061,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8185383568725759,0.28125000000129197
81.99999999999962,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.11463396435465,3.0000000000006217,-0.03891336014956437,-6.217248937900877e-13,nan,5268.058667003061,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8186495592615404,0.2812500000001748
83.9999999999995,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.09569938946495,3.000000000000084,-0.019978785259866072,-8.393286066166183e-14,nan,5268.058667003061,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187061603195191,0.2812500000000236
85.99999999999939,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.08597805457498,3.0000000000000115,-0.010257450369891785,-1.1546319456101628e-14,nan,5268.058667003061,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187346892970526,0.28125000000000316
87.99999999999928,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.0809869548226,3.0000000000000018,-0.005266350617517901,-1.7763568394002505e-15,nan,5268.058667003061,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187487690385512,0.28125000000000056
89.99999999999916,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07842443876694,3.0000000000000004,-0.002703834561856411,-4.440892098500626e-16,nan,5268.058667003061,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187553928229097,0.28125000000000017
91.99999999999905,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07710879915618,3.0,-0.0013881949510903269,0.0,nan,5268.058667003061,0.0,0.0,3.679198562167585e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187581492582799,0.28125
93.99999999999893,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07643332725752,3.0,-0.0007127230524304196,0.0,nan,5268.058667003061,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187588785883813,0.28125
95.99999999999882,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07608652842134,3.0,-0.0003659242162541432,0.0,nan,5268.058667003061,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187585232188455,0.28125
97.9999999999987,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.075908475962,3.0,-0.00018787175690704316,0.0,nan,5268.058667003061,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187575644262,0.28125
99.9999999999986,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07581706078128,3.0,-9.645657618762016e-05,0.0,nan,5268.058667003061,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187562465750864,0.28125
101.99999999999848,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07577012666255,3.0,-4.9522457459261204e-05,0.0,nan,5268.058667003061,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187546922302317,0.28125
103.99999999999837,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07574602988254,3.0,-2.5425677449675277e-05,0.0,nan,5268.058667003061,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187529612494743,0.28125
105.99999999999825,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07573365818317,3.0,-1.3053978079824446e-05,0.0,nan,5268.058667003061,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187510811148258,0.28125
107.99999999999814,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.0757273063409,3.0,-6.702135806335718e-06,0.0,nan,5268.058667003061,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187490624961503,0.28125
109.99999999999802,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07572404519635,3.0,-3.440991264369586e-06,0.0,nan,5268.058667003061,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187469072326351,0.28125
111.99999999999791,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.0757223708689,3.0,-1.7666638143509772e-06,0.0,nan,5268.058667003061,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187446124210296,0.28125
113.9999999999978,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07572151124054,3.0,-9.070354565210437e-07,0.0,nan,5268.058667003061,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187421725046571,0.28125
115.99999999999768,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.0757210698926,3.0,-4.656875205455435e-07,0.0,nan,5268.058667003061,0.0,0.0,3.620800271164626e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187395803355804,0.28125
117.99999999999757,nmpc_plan_hold,1.0,3022421.77191142,Using cached NMPC plan between re-optimizations,144.0757206042051,3.0,144.07572084329703,3.0,-2.3909194624138763e-07,0.0,nan,5268.058667003061,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,862.0404699695126,1003.3016113500046,0.31005214830179284,22.094180090028203,0.0,0.0,,1.0,0.0,0.8187368277091536,0.28125
119.99999999999746,nmpc_block_slsqp,0.0,2256545.8038315345,blocks=4; rollout_dt=5s; success=False; minT=848.93; maxT=1002.42; terminal_margin=31.71; aux_kJ=0.0; msg=Iteration limit reached,152.83462215005937,5.2768298740356006,148.3376522752505,3.691731773410658,4.496969874808883,1.5850981006249425,nan,5583.702750009252,0.0,0.0,5.5837747500045225,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.095460387403882,0.5241060646288291
121.99999999999734,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,150.52580083255856,4.477079262299623,2.308821317500815,0.7997506117359778,nan,5583.702750009252,0.0,0.0,4.1749997762963176e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.4145193740174324,0.9347879740206689
123.99999999999723,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,151.64923376086702,5.168595398477645,1.1853883891923545,0.10823447555795518,nan,5583.702750009252,0.0,0.0,3.791699418798089e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.696792823936668,1.4382897212093706
125.99999999999712,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.22602345834554,5.262181930629997,0.6085986917138371,0.014647943405603492,nan,5583.702750009252,0.0,0.0,3.766699228435755e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7326951315803751,1.517841223831698
127.999999999997,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.52215716311264,5.2748474904659695,0.3124649869467362,0.0019823835696310965,nan,5583.702750009252,0.0,0.0,4.037500184495002e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7364226408920989,1.5288275127475424
129.9999999999969,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.67419727666262,5.276561587593721,0.1604248733967495,0.00026828644187926187,nan,5583.702750009252,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.73634829684566,1.530318405430379
131.9999999999968,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.75225727373885,5.276793565414001,0.08236487632052558,3.630862159997861e-05,nan,5583.702750009252,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.73603953414636,1.5305202502470352
133.99999999999667,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.7923346125494,5.276824960198012,0.04228753750996361,4.913837588382819e-06,nan,5583.702750009252,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.735842448053792,1.530547568335928
135.99999999999656,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.81291100438003,5.276829209019999,0.02171114567934751,6.650156016974051e-07,nan,5583.702750009252,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.735733946469958,1.5305512654621989
137.99999999999645,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.8234752761938,5.276829784035526,0.011146873865584439,9.000007494819329e-08,nan,5583.702750009252,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7356750230562912,1.5305517658142873
139.99999999999633,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.8288991541931,5.276829861855415,0.005722995866278779,1.2180185748889016e-08,nan,5583.702750009252,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7356419748481482,1.5305518335295871
141.99999999999622,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83168386600948,5.276829872387192,0.0029382840498897167,1.6484085207935095e-09,nan,5583.702750009252,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7356221285673994,1.5305518426938571
143.9999999999961,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83311358472758,5.276829873812512,0.0015085653317896686,2.2308821456817896e-10,nan,5583.702750009252,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7356089019403653,1.530551843934105
145.999999999996,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83384762679285,5.276829874005409,0.0007745232665286039,3.019184902086636e-11,nan,5583.702750009252,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.735598897278089,1.5305518441019548
147.99999999999588,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83422449655524,5.276829874031515,0.0003976535041374518,4.085620730620576e-12,nan,5583.702750009252,0.0,0.0,3.666600969154388e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.735590359224787,1.5305518441246715
149.99999999999577,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.8344179879429,5.276829874035047,0.00020416211646079319,5.53335155473178e-13,nan,5583.702750009252,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7355823761909717,1.5305518441277453
151.99999999999565,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83451732973373,5.276829874035526,0.00010482032564596011,7.460698725481052e-14,nan,5583.702750009252,0.0,0.0,3.604099038057029e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7355744694371849,1.5305518441281614
153.99999999999554,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83456833350976,5.276829874035591,5.381654960956439e-05,9.769962616701378e-15,nan,5583.702750009252,0.0,0.0,3.645900869742036e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7355663819654061,1.5305518441282184
155.99999999999542,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83459451972152,5.2768298740356,2.7630337854134268e-05,8.881784197001252e-16,nan,5583.702750009252,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7355579700987538,1.5305518441282258
157.9999999999953,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.8346079641709,5.2768298740356006,1.418588846036073e-05,0.0,nan,5583.702750009252,0.0,0.0,3.645899414550513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.735549147796558,1.5305518441282264
159.9999999999952,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83461486678138,5.2768298740356006,7.283277994929449e-06,0.0,nan,5583.702750009252,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7355398580463914,1.5305518441282264
161.99999999999508,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83461841069976,5.2768298740356006,3.7393596130641527e-06,0.0,nan,5583.702750009252,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7355300581581574,1.5305518441282264
163.99999999999497,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462023020815,5.2768298740356006,1.919851229104097e-06,0.0,nan,5583.702750009252,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7355197121959391,1.5305518441282264
165.99999999999486,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462116437488,5.2768298740356006,9.85684494025918e-07,0.0,nan,5583.702750009252,0.0,0.0,3.620899224188179e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.735508787074786,1.5305518441282264
167.99999999999474,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462164399208,5.2768298740356006,5.060672947365674e-07,0.0,nan,5583.702750009252,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.735497250539512,1.5305518441282264
169.99999999999463,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462189023575,5.2768298740356006,2.5982362217291666e-07,0.0,nan,5583.702750009252,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7354850701102604,1.5305518441282264
171.99999999999451,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462201666148,5.2768298740356006,1.3339789006749925e-07,0.0,nan,5583.702750009252,0.0,0.0,3.641701187007129e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7354722125250068,1.5305518441282264
173.9999999999944,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462208157061,5.2768298740356006,6.848875955256517e-08,0.0,nan,5583.702750009252,0.0,0.0,3.574999573174864e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7354586434379389,1.5305518441282264
175.9999999999943,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462211489606,5.2768298740356006,3.516331048558641e-08,0.0,nan,5583.702750009252,0.0,0.0,3.6084005841985345e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7354443272500437,1.5305518441282264
177.99999999999417,nmpc_plan_hold,1.0,2256545.8038315345,Using cached NMPC plan between re-optimizations,152.83462215005937,5.2768298740356006,152.83462213200593,5.2768298740356006,1.8053441408483195e-08,0.0,nan,5583.702750009252,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,848.9347603894145,1002.4218203623587,0.31005214830179284,31.705576967699812,0.0,0.0,,1.0,0.0,1.7354292270085456,1.5305518441282264
179.99999999999406,nmpc_block_slsqp,1.0,1724373.8794307464,blocks=4; rollout_dt=5s; success=True; minT=894.82; maxT=998.29; terminal_margin=44.82; aux_kJ=0.0; msg=Optimization terminated successfully,249.53002914052934,6.301194170052345,172.29793737948486,5.968561647446259,77.23209176104447,0.33263252260608667,nan,2693.2046250003623,0.0,0.0,2.69328045900329,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.9138986166645786,2.214816849079941
181.99999999999395,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,201.75405185936344,6.256177253391736,47.77597728116589,0.04501691666060914,nan,2693.2046250003623,0.0,0.0,5.237500590737909e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.8741052479382463,2.5506795582153496
183.99999999999383,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,225.00102452586566,6.295101792885642,24.529004614663677,0.006092377166702967,nan,2693.2046250003623,0.0,0.0,3.7999998312443495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.7794096204482577,2.5985856647745424
185.99999999999372,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,236.9364182585311,6.300369656462905,12.593610881998245,0.0008245135894400235,nan,2693.2046250003623,0.0,0.0,3.691601159516722e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.7290441653059019,2.605114766434335
187.9999999999936,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,243.06425372327604,6.301082584272186,6.4657754172532975,0.0001115857801590181,nan,2693.2046250003623,0.0,0.0,4.054199962411076e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.7033994004259396,2.6059992235535887
189.9999999999935,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,246.21038935349128,6.301179068559183,3.3196397870380565,1.5101493162639201e-05,nan,2693.2046250003623,0.0,0.0,3.845900937449187e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6903657129995284,2.6061189371855353
191.99999999999338,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,247.82566924484223,6.301192126287491,1.704359895687105,2.0437648542426246e-06,nan,2693.2046250003623,0.0,0.0,3.7541991332545877e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6837115640934033,2.6061351389454788
193.99999999999326,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,248.65498159309095,6.30119389345885,0.8750475474383848,2.7659349566278024e-07,nan,2693.2046250003623,0.0,0.0,3.7667006836272776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.680297778822832,2.606137331620407
195.99999999999315,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.08076474970696,6.301194132619486,0.44926439082237835,3.743285947876984e-08,nan,2693.2046250003623,0.0,0.0,4.329199146013707e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6785367243215863,2.606137628366783
197.99999999999304,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.29936911130937,6.3011941649863585,0.23066002921996187,5.065986741215056e-09,nan,2693.2046250003623,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6776206928145767,2.6061376685270408
199.99999999999292,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.41160433285125,6.301194169366738,0.11842480767808183,6.856071266270192e-10,nan,2693.2046250003623,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6771370713188007,2.6061376739621407
201.9999999999928,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.46922781694926,6.301194169959558,0.060801323580079725,9.278711132765238e-11,nan,2693.2046250003623,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6768745643118672,2.6061376746977003
203.9999999999927,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.49881270014347,6.301194170039788,0.031216440385861688,1.255706649772037e-11,nan,2693.2046250003623,0.0,0.0,3.73330112779513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6767248161460113,2.606137674797249
205.99999999999258,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.51400208564,6.301194170050646,0.0160270548893493,1.6990853168863396e-12,nan,2693.2046250003623,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6766322119936004,2.6061376748107214
207.99999999999247,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52180057618148,6.301194170052115,0.008228564347859901,2.3003821070233244e-13,nan,2693.2046250003623,0.0,0.0,3.7416990380734205e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6765681832511863,2.606137674812545
209.99999999999235,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52580445472807,6.301194170052314,0.004224685801261785,3.108624468950438e-14,nan,2693.2046250003623,0.0,0.0,3.7874997360631824e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.676518037029324,2.6061376748127913
211.99999999999224,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52786011451644,6.301194170052341,0.0021690260128934824,4.440892098500626e-15,nan,2693.2046250003623,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6764742016321008,2.606137674812824
213.99999999999213,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.5289155254427,6.301194170052344,0.0011136150866377648,8.881784197001252e-16,nan,2693.2046250003623,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6764327604691585,2.606137674812829
215.999999999992,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52945739147984,6.301194170052345,0.0005717490494987487,0.0,nan,2693.2046250003623,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6763916729531576,2.606137674812829
217.9999999999919,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52973559477954,6.301194170052345,0.0002935457497983407,0.0,nan,2693.2046250003623,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.676349861223744,2.606137674812829
219.9999999999918,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52987842911617,6.301194170052345,0.00015071141316980174,0.0,nan,2693.2046250003623,0.0,0.0,3.691601159516722e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6763067413238033,2.606137674812829
221.99999999999167,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52995176270977,6.301194170052345,7.737781956507206e-05,0.0,nan,2693.2046250003623,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.676261982546169,2.606137674812829
223.99999999999156,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.52998941343213,6.301194170052345,3.972709720301282e-05,0.0,nan,2693.2046250003623,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6762153839235923,2.606137674812829
