time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
225.99999999999145,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.53000874395755,6.301194170052345,2.0396571784431217e-05,0.0,nan,2693.2046250003623,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6761668108627712,2.606137674812829
227.99999999999133,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.53001866858023,6.301194170052345,1.0471949110524292e-05,0.0,nan,2693.2046250003623,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6761161626591092,2.606137674812829
229.99999999999122,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.5300237640514,6.301194170052345,5.376477929530665e-06,0.0,nan,2693.2046250003623,0.0,0.0,3.658400964923203e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6760633558681013,2.606137674812829
231.9999999999911,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.53002638015352,6.301194170052345,2.7603758212535467e-06,0.0,nan,2693.2046250003623,0.0,0.0,3.645799006335437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.676008315819646,2.606137674812829
233.999999999991,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.53002772330512,6.301194170052345,1.4172242117638234e-06,0.0,nan,2693.2046250003623,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6759509723148571,2.606137674812829
235.99999999999088,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.53002841290217,6.301194170052345,7.276271674072632e-07,0.0,nan,2693.2046250003623,0.0,0.0,3.849998756777495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.6758912574718356,2.606137674812829
237.99999999999076,nmpc_plan_hold,1.0,1724373.8794307464,Using cached NMPC plan between re-optimizations,249.53002914052934,6.301194170052345,249.53002876695308,6.301194170052345,3.7357625615186407e-07,0.0,nan,2693.2046250003623,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,894.8229446050291,998.2853622707621,0.31005214830179284,44.82294460502908,0.0,0.0,,1.0,0.0,1.67582910467622,2.606137674812829
239.99999999999065,nmpc_block_slsqp,0.0,698782.2966176656,blocks=4; rollout_dt=5s; success=False; minT=863.34; maxT=985.33; terminal_margin=13.34; aux_kJ=0.0; msg=Iteration limit reached,100.0,3.0,230.06671371003446,5.609462396641687,-130.06671371003446,-2.609462396641687,nan,6046.579874993768,0.0,0.0,6.046791792003205,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,1.515504707565734,1.8386221598338282
241.99999999999054,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,200.61059932799282,4.824114907752723,-100.61059932799282,-1.8241149077527226,nan,6046.579874993768,0.0,0.0,4.4083993998356164e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,1.3452496424671956,1.1694501089766067
243.99999999999042,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,166.02401070537547,4.026097909494101,-66.02401070537547,-1.0260979094941014,nan,6046.579874993768,0.0,0.0,3.9000005926936865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,1.1660717486045538,0.6798009441831826
245.9999999999903,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,133.89785736333218,3.226366279596469,-33.89785736333218,-0.22636627959646916,nan,6046.579874993768,0.0,0.0,3.7707999581471086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9470165276024378,0.34984025180468664
247.9999999999902,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,117.4037402688604,3.03063534456441,-17.403740268860403,-0.030635344564410083,nan,6046.579874993768,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.917580075876915,0.2899544768154658
249.99999999999008,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,108.93537818923015,3.004146043033676,-8.93537818923015,-0.004146043033676161,nan,6046.579874993768,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.935613762276249,0.28241768687743657
251.99999999998997,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,104.58757612738138,3.000561105908274,-4.587576127381382,-0.0005611059082739622,nan,6046.579874993768,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9498247784708532,0.2814078405547773
253.99999999998985,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,102.35534011866294,3.000075937427022,-2.3553401186629372,-7.593742702205475e-05,nan,6046.579874993768,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9578437443803178,0.2812713579419631
255.99999999998974,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,101.20927193806585,3.0000102770131942,-1.2092719380658536,-1.027701319422647e-05,nan,6046.579874993768,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9620406196083713,0.2812528904198625
257.99999999999017,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.62086091456864,3.0000013908424914,-0.6208609145686381,-1.3908424913999795e-06,nan,6046.579874993768,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9641715059701529,0.281250391174632
259.9999999999906,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.31876062207772,3.0000001882300626,-0.3187606220777184,-1.8823006264767628e-07,nan,6046.579874993768,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9652224339494251,0.2812500529397085
261.9999999999911,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.16365716024815,3.000000025474169,-0.16365716024814958,-2.5474168996453272e-08,nan,6046.579874993768,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9657138636891015,0.28125000716461
263.99999999999153,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.08402438772364,3.000000003447554,-0.08402438772364462,-3.447553797997216e-09,nan,6046.579874993768,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9659156339145847,0.28125000096962444
265.999999999992,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.04313955907354,3.0000000004665757,-0.043139559073537725,-4.665756669908205e-10,nan,6046.579874993768,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9659668048529233,0.28125000013122436
267.99999999999244,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.02214858813586,3.000000000063144,-0.02214858813586318,-6.31441565701607e-11,nan,6046.579874993768,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9659388679529609,0.2812500000177593
269.9999999999929,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.01137146431135,3.0000000000085456,-0.011371464311352497,-8.545608665144755e-12,nan,6046.579874993768,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9658685299859415,0.2812500000024035
271.99999999999335,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00583830444592,3.0000000000011564,-0.005838304445916265,-1.156408302449563e-12,nan,6046.579874993768,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9657746171047398,0.28125000000032524
273.9999999999938,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00299748544866,3.0000000000001563,-0.0029974854486596314,-1.5631940186722204e-13,nan,6046.579874993768,0.0,0.0,3.891700180247426e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.965666770677522,0.281250000000044
275.99999999999426,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.0015389603434,3.0000000000000213,-0.0015389603433959564,-2.1316282072803006e-14,nan,6046.579874993768,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9655499161231438,0.281250000000006
277.9999999999947,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.0007901285858,3.0000000000000027,-0.0007901285858054052,-2.6645352591003757e-15,nan,6046.579874993768,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.965426558410966,0.2812500000000008
279.99999999999517,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00040566554219,3.0000000000000004,-0.0004056655421891264,-4.440892098500626e-16,nan,6046.579874993768,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9652979609409356,0.28125000000000017
281.9999999999956,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00020827563397,3.0,-0.00020827563396608184,0.0,nan,6046.579874993768,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9651647509257827,0.28125
283.9999999999961,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00010693227595,3.0,-0.00010693227595481858,0.0,nan,6046.579874993768,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9650272302738644,0.28125
285.99999999999653,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00005490086106,3.0,-5.490086105908176e-05,0.0,nan,6046.579874993768,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9648855352543113,0.28125
287.999999999997,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00002818704192,3.0,-2.818704192009136e-05,0.0,nan,6046.579874993768,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9647397185178395,0.28125
289.99999999999744,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00001447170986,3.0,-1.4471709860686133e-05,0.0,nan,6046.579874993768,0.0,0.0,3.762501000892371e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9645897912496135,0.28125
291.9999999999979,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00000743002359,3.0,-7.430023586607604e-06,0.0,nan,6046.579874993768,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9644357448497861,0.28125
293.99999999999835,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.0000038147013,3.0,-3.814701301507739e-06,0.0,nan,6046.579874993768,0.0,0.0,3.679101064335555e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9642775620998383,0.28125
295.9999999999988,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00000195853295,3.0,-1.9585329482652014e-06,0.0,nan,6046.579874993768,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9641152229273543,0.28125
297.99999999999926,nmpc_plan_hold,1.0,698782.2966176656,Using cached NMPC plan between re-optimizations,100.0,3.0,100.00000100554435,3.0,-1.005544348231524e-06,0.0,nan,6046.579874993768,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,863.3431751356691,985.3327050782058,0.31005214830179284,13.343175135669071,0.0,0.0,,1.0,0.0,0.9639487073940645,0.28125
299.9999999999997,nmpc_block_slsqp,0.0,162767.9461237362,blocks=4; rollout_dt=5s; success=False; minT=849.83; maxT=956.99; terminal_margin=18.88; aux_kJ=0.0; msg=Iteration limit reached,445.20878375176795,3.1712787916099954,119.46331575496754,3.1480987278350425,325.7454679968004,0.023180063774952853,nan,6172.085749989492,0.0,0.0,6.1722308749886,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.9600123187821439,0.3249928441057872
302.00000000000017,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,148.9194299791433,3.168141711113571,296.2893537726246,0.0031370804964243604,nan,6172.085749989492,0.0,0.0,4.3499996536411345e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.8694850719618243,0.3312398391281231
304.0000000000006,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,183.50601852071614,3.170854233932476,261.7027652310518,0.00042455767751947704,nan,6172.085749989492,0.0,0.0,3.866601036861539e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.7700503982517564,0.3320913778574061
306.0000000000011,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,220.72668040559728,3.171221333976458,224.48210334617067,5.745763353726119e-05,nan,6172.085749989492,0.0,0.0,3.850000211969018e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.6776709703807604,0.3322067330881765
308.00000000000153,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,259.29972063772016,3.1712710155648867,185.9090631140478,7.77604510870944e-06,nan,6172.085749989492,0.0,0.0,3.766600275412202e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.5954287139761996,0.3322223467729526
310.000000000002,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,298.5670950647258,3.171277739236728,146.64168868704218,1.052373267196316e-06,nan,6172.085749989492,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.5230646598251061,0.3322244598929886
312.00000000000244,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,338.1909525537139,3.1712786491867613,107.01783119805407,1.424232340951903e-07,nan,6172.085749989492,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.45943756445703526,0.33222474587337547
314.0000000000029,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,377.9978345493689,3.1712787723351066,67.21094920239904,1.927488879616135e-08,nan,6172.085749989492,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.4032865182161075,0.33222478457662474
316.00000000000335,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,410.7015318448316,3.171278789001423,34.50725190693635,2.6085724691427004e-09,nan,6172.085749989492,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3619897940682589,0.33222478981454023
318.0000000000038,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,427.4921698919795,3.1712787912569635,17.71661385978848,3.5303182599477623e-10,nan,6172.085749989492,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3421760799793759,0.33222479052341497
320.00000000000426,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,436.11277090486385,3.1712787915622176,9.096012846904102,4.7777781730928837e-11,nan,6172.085749989492,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3322623491714469,0.3322247906193508
322.0000000000047,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,440.5387350412277,3.1712787916035294,4.670048710540243,6.465938895416912e-12,nan,6172.085749989492,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.32716230592291634,0.33222479063233423
324.0000000000052,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,442.8111007970609,3.1712787916091205,2.3976829547070793,8.748557434046234e-13,nan,6172.085749989492,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.32446681010206374,0.3322247906340914
326.0000000000056,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,443.9777722768089,3.171278791609877,1.2310114749590753,1.1857181902996672e-13,nan,6172.085749989492,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3229891675606094,0.3322247906343292
328.0000000000061,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,444.5767613867985,3.1712787916099794,0.6320223649694299,1.5987211554602254e-14,nan,6172.085749989492,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.32213288929340117,0.33222479063436144
330.00000000000654,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,444.8842926499812,3.171278791609993,0.324491101786748,2.220446049250313e-15,nan,6172.085749989492,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.32159499529069663,0.3322247906343656
332.000000000007,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.0421844651369,3.171278791609995,0.1665992866310262,4.440892098500626e-16,nan,6172.085749989492,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3212207366445139,0.3322247906343663
334.00000000000745,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.12324882599296,3.1712787916099954,0.08553492577499355,0.0,nan,6172.085749989492,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.32093082770688003,0.33222479063436644
336.0000000000079,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.1648686565999,3.1712787916099954,0.04391509516807446,0.0,nan,6172.085749989492,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3206845605477998,0.33222479063436644
338.00000000000836,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.1862369901247,3.1712787916099954,0.022546761643241098,0.0,nan,6172.085749989492,0.0,0.0,3.6415993236005306e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.32046099171595693,0.33222479063436644
340.0000000000088,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.1972078583616,3.1712787916099954,0.011575893406359228,0.0,nan,6172.085749989492,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3202493158858638,0.33222479063436644
342.00000000000927,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.20284048992505,3.1712787916099954,0.005943261842901393,0.0,nan,6172.085749989492,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3200439321052737,0.33222479063436644
344.0000000000097,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.20573237939493,3.1712787916099954,0.003051372373022332,0.0,nan,6172.085749989492,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.31984191295993225,0.33222479063436644
346.0000000000102,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.2072171249551,3.1712787916099954,0.0015666268128597949,0.0,nan,6172.085749989492,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.31964170576565365,0.33222479063436644
348.00000000001063,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.2079794187431,3.1712787916099954,0.0008043330248597158,0.0,nan,6172.085749989492,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3194424658631653,0.33222479063436644
350.0000000000111,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.20837079342357,3.1712787916099954,0.00041295834438415113,0.0,nan,6172.085749989492,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.31924371432837945,0.33222479063436644
352.00000000001154,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.2085717318845,3.1712787916099954,0.00021201988346319922,0.0,nan,6172.085749989492,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.31904516221159746,0.33222479063436644
354.000000000012,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.2086748971302,3.1712787916099954,0.00010885463774457094,0.0,nan,6172.085749989492,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.31884662026657634,0.33222479063436644
356.00000000001245,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.20872786393346,3.1712787916099954,5.5887834491841204e-05,0.0,nan,6172.085749989492,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3186479525685785,0.33222479063436644
358.0000000000129,nmpc_plan_hold,1.0,162767.9461237362,Using cached NMPC plan between re-optimizations,445.20878375176795,3.1712787916099954,445.208755057997,3.1712787916099954,2.8693770957488596e-05,0.0,nan,6172.085749989492,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,849.8270562749932,956.990770613107,0.31005214830179284,18.88033786383926,0.0,0.0,,1.0,0.0,0.3184490526644068,0.33222479063436644
360.00000000001336,nmpc_block_slsqp,0.0,12781.157615796212,blocks=4; rollout_dt=5s; success=False; minT=865.29; maxT=917.81; terminal_margin=22.26; aux_kJ=0.0; msg=Iteration limit reached,572.2516800272679,5.731660962466712,464.6720842585986,3.863010565020912,107.57959576866926,1.8686503974458004,nan,6526.792707998538,0.0,0.0,6.526907624996966,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.46311394773866127,0.6004909336082624
362.0000000000138,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,494.1282059022567,4.648358053910116,78.12347412501117,1.083302908556596,nan,6526.792707998538,0.0,0.0,4.21659933635965e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.6080382470408261,1.0462307673604783
364.00000000001427,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,528.7147982531188,5.446375052168968,43.53688177414904,0.28528591029774475,nan,6526.792707998538,0.0,0.0,3.80830024369061e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7373202636246998,1.682873226630712
366.0000000000147,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,549.8990996151251,5.69305171299317,22.352580412142743,0.038609249473542384,nan,6526.792707998538,0.0,0.0,3.7707999581471086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7591542303796208,1.9220476634961345
368.0000000000152,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,560.7754825891229,5.72643576875366,11.476197438144936,0.005225193713052079,nan,6526.792707998538,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7501006633599615,1.956058991539822
370.00000000001563,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,566.3596038011272,5.730953809395591,5.892076226140716,0.000707153071121347,nan,6526.792707998538,0.0,0.0,3.7541991332545877e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7427938637904713,1.960692516927337
372.0000000000161,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,569.2265872261228,5.73156525970554,3.0250928011450924,9.570276117187859e-05,nan,6526.792707998538,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7386289922277814,1.9613201579806807
374.00000000001654,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,570.698545596498,5.731648010506422,1.5531344307698873,1.2951960290052966e-05,nan,6526.792707998538,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7363633269301709,1.9614051102492693
376.000000000017,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,571.4542742223518,5.731659209609498,0.7974058049160249,1.7528572140435017e-06,nan,6526.792707998538,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7351094505388571,1.9614166074770558
378.00000000001745,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,571.8422782362081,5.731660725243285,0.40940179105973584,2.372234275682672e-07,nan,6526.792707998538,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7343810529650674,1.9614181634610863
380.0000000000179,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.0414861391753,5.731660930362013,0.21019388809259,3.2104699343449283e-08,nan,6526.792707998538,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7339249681240285,1.9614183740406892
382.00000000001836,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.1437628868051,5.731660958121814,0.10791714046274592,4.344898663077856e-09,nan,6526.792707998538,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7336108486753581,1.9614184025395405
384.0000000000188,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.1962735199172,5.731660961878694,0.055406507350653555,5.880185227624679e-10,nan,6526.792707998538,0.0,0.0,3.7416000850498676e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7333716860835111,1.9614184063964404
386.00000000001927,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2232333778883,5.731660962387132,0.028446649379588962,7.957989822671152e-11,nan,6526.792707998538,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7331729955330957,1.961418406918415
388.0000000000197,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2370750304973,5.731660962455942,0.014604996770572143,1.0770051517283719e-11,nan,6526.792707998538,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7329969847436573,1.9614184069890566
390.0000000000202,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2441815719025,5.731660962465255,0.007498455365407608,1.4575007867279055e-12,nan,6526.792707998538,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7328344298924765,1.9614184069986171
392.00000000002063,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2478301919169,5.731660962466515,0.0038498353509339722,1.971756091734278e-13,nan,6526.792707998538,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7326805064967885,1.9614184069999108
394.0000000000211,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2497034558933,5.731660962466686,0.0019765713745982794,2.6645352591003757e-14,nan,6526.792707998538,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7325326508942754,1.961418407000086
396.00000000002154,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2506652216872,5.731660962466709,0.001014805580666689,3.552713678800501e-15,nan,6526.792707998538,0.0,0.0,3.816701064351946e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7323894627056189,1.96141840700011
398.000000000022,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2511590087103,5.731660962466711,0.0005210185576061122,8.881784197001252e-16,nan,6526.792707998538,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7322501414157361,1.9614184070001126
400.00000000002245,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.251412527421,5.731660962466712,0.0002674998468137346,0.0,nan,6526.792707998538,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7321141971181964,1.9614184070001135
402.0000000000229,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2515426882671,5.731660962466712,0.00013733900073020777,0.0,nan,6526.792707998538,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7319813019965715,1.9614184070001135
404.00000000002336,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2516095150738,5.731660962466712,7.051219404274889e-05,0.0,nan,6526.792707998538,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7318512140509844,1.9614184070001135
406.0000000000238,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2516438251004,5.731660962466712,3.620216750732652e-05,0.0,nan,6526.792707998538,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7317237379089494,1.9614184070001135
408.0000000000243,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2516614404553,5.731660962466712,1.858681252997485e-05,0.0,nan,6526.792707998538,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7315987046700547,1.9614184070001135
410.0000000000247,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2516704844801,5.731660962466712,9.54278777953732e-06,0.0,nan,6526.792707998538,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7314759615181801,1.9614184070001135
412.0000000000252,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2516751278373,5.731660962466712,4.899430564364593e-06,0.0,nan,6526.792707998538,0.0,0.0,3.633300366345793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7313553663446086,1.9614184070001135
414.00000000002564,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.2516775118163,5.731660962466712,2.5154515697067836e-06,0.0,nan,6526.792707998538,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7312367849405994,1.9614184070001135
416.0000000000261,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.251678735792,5.731660962466712,1.2914758826809702e-06,0.0,nan,6526.792707998538,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7311200895065475,1.9614184070001135
418.00000000002655,nmpc_plan_hold,1.0,12781.157615796212,Using cached NMPC plan between re-optimizations,572.2516800272679,5.731660962466712,572.251679364202,5.731660962466712,6.630658617723384e-07,0.0,nan,6526.792707998538,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,865.2941997916772,917.8141185411873,0.31005214830179284,22.262881913503634,0.0,0.0,,1.0,0.0,0.7310051578350225,1.9614184070001135
420.000000000027,nmpc_block_slsqp,0.0,581.4815372664782,blocks=4; rollout_dt=5s; success=False; minT=871.01; maxT=890.15; terminal_margin=22.97; aux_kJ=0.0; msg=Iteration limit reached,585.0453813796189,8.226360121169208,578.4768757491031,6.423392735877629,6.568505630515801,1.8029673852915789,nan,6269.585250003729,0.0,0.0,6.269667042011861,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,0.865454434826833,2.760718945951889
422.00000000002746,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,581.6729981424506,7.208740224766833,3.3723832371682647,1.0176198964023744,nan,6269.585250003729,0.0,0.0,4.2207990190945566e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.0224595479158085,3.9021763591712793
424.0000000000279,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,583.3139420937184,8.006757223025684,1.7314392859004784,0.21960289814352407,nan,6269.585250003729,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.1838903226795678,5.346859197614364
426.00000000002836,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,584.1564308096722,8.196640100749386,0.8889505699467009,0.02972002041982158,nan,6269.585250003729,0.0,0.0,3.7416000850498676e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.221238059164685,5.736359570757726
428.0000000000288,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,584.5889789390345,8.222337953787894,0.45640244058438384,0.004022167381313224,nan,6269.585250003729,0.0,0.0,3.7667006836272776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.225566667692529,5.790482272866601
430.0000000000293,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,584.8110565534547,8.225815780007434,0.23432482616419748,0.0005443411617740423,nan,6269.585250003729,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2257405580110325,5.79783303259144
432.00000000002973,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,584.9250750024519,8.226286452603901,0.12030637716702586,7.366856530666155e-05,nan,6269.585250003729,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2255128491917482,5.798828327409737
434.0000000000302,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,584.9836140260526,8.226350151213056,0.061767353566324346,9.969956151323345e-06,nan,6269.585250003729,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2253147582875379,5.798963034666112
436.00000000003064,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0136689629006,8.226358771882367,0.03171241671827829,1.3492868404796354e-06,nan,6269.585250003729,0.0,0.0,3.7874997360631824e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2251652842587861,5.798981265471075
438.0000000000311,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0290996819898,8.22635993856309,0.016281697629096925,1.8260611689413508e-07,nan,6269.585250003729,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.225046734310269,5.798983732745166
440.00000000003155,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0370220773292,8.226360096456157,0.008359302289704829,2.4713051161029398e-08,nan,6269.585250003729,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2249462521310241,5.798984066654455
442.000000000032,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0410895707201,8.22636011782466,0.004291808898756244,3.3445477498617038e-09,nan,6269.585250003729,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2248566709276907,5.798984111844168
444.00000000003246,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0431778914586,8.226360120716572,0.002203488160262168,4.526352626044172e-10,nan,6269.585250003729,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2247741744326246,5.79898411795993
446.0000000000329,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0442500710758,8.22636012110795,0.0011313085431083891,6.125766560671764e-11,nan,6269.585250003729,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2246967259693071,5.798984118787608
448.00000000003337,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0448005464459,8.226360121160917,0.0005808331729895144,8.290257369480969e-12,nan,6269.585250003729,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2246232120200453,5.798984118899621
450.0000000000338,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0450831699246,8.226360121168085,0.00029820969427873933,1.1226575225009583e-12,nan,6269.585250003729,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2245529957859187,5.798984118914779
452.0000000000343,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0452282736568,8.226360121169055,0.0001531059621129316,1.5276668818842154e-13,nan,6269.585250003729,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2244856871310308,5.79898411891683
