time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
454.00000000003473,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453027723969,8.226360121169186,7.860722200803139e-05,2.1316282072803006e-14,nan,6269.585250003729,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.224421024398669,5.798984118917109
456.0000000000352,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453410213255,8.226360121169204,4.035829340409691e-05,3.552713678800501e-15,nan,6269.585250003729,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2243588137541626,5.798984118917145
458.00000000003564,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453606589801,8.226360121169208,2.072063875857566e-05,0.0,nan,6269.585250003729,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2242988980626195,5.798984118917154
460.0000000000361,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453707412883,8.226360121169208,1.063833065018116e-05,0.0,nan,6269.585250003729,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2242411409199812,5.798984118917154
462.00000000003655,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453759177178,8.226360121169208,5.46190108252631e-06,0.0,nan,6269.585250003729,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2241854184540157,5.798984118917154
464.000000000037,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453785753854,8.226360121169208,2.8042335316058598e-06,0.0,nan,6269.585250003729,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.224131615105968,5.798984118917154
466.00000000003746,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453799398774,8.226360121169208,1.4397414815903176e-06,0.0,nan,6269.585250003729,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2240796214488103,5.798984118917154
468.0000000000379,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.045380640431,8.226360121169208,7.391879535134649e-07,0.0,nan,6269.585250003729,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.224029333045208,5.798984118917154
470.00000000003837,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453810001071,8.226360121169208,3.795117891058908e-07,0.0,nan,6269.585250003729,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.223980649834418,5.798984118917154
472.0000000000388,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.045381184771,8.226360121169208,1.9484787117107771e-07,0.0,nan,6269.585250003729,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2239334757867797,5.798984118917154
474.0000000000393,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453812795806,8.226360121169208,1.0003827810578514e-07,0.0,nan,6269.585250003729,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2238877186923665,5.798984118917154
476.00000000003973,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453813282576,8.226360121169208,5.136132585903397e-08,0.0,nan,6269.585250003729,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.223843290015942,5.798984118917154
478.0000000000402,nmpc_plan_hold,1.0,581.4815372664782,Using cached NMPC plan between re-optimizations,585.0453813796189,8.226360121169208,585.0453813532491,8.226360121169208,2.636977569636656e-08,0.0,nan,6269.585250003729,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,871.0132194823295,890.148993029695,0.31005214830179284,22.965739710993148,0.0,0.0,,1.0,0.0,1.2238001047839302,5.798984118917154
480.00000000004064,nmpc_block_slsqp,0.0,3038.599060913284,blocks=4; rollout_dt=5s; success=False; minT=850.08; maxT=882.50; terminal_margin=22.79; aux_kJ=0.0; msg=Iteration limit reached,682.6375613240423,5.704736838271393,604.5086966047841,7.534628347758291,78.12886471925822,-1.829891509486898,nan,6977.415832996485,0.0,0.0,6.977525249996688,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,1.047197261131618,4.45568286941023
482.0000000000411,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,633.9648110867525,6.749280858869087,48.67275023728973,-1.0445440205976935,nan,6977.415832996485,0.0,0.0,4.208300379104912e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.8452236722953868,3.202589456967362
484.00000000004155,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,657.6481381218239,5.9512638606102355,24.989423202218404,-0.24652702233884227,nan,6977.415832996485,0.0,0.0,3.804199513979256e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.6605194325005932,2.1956159894829623
486.000000000042,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,669.8075636572751,5.738100642665084,12.829997666767213,-0.0333638043936908,nan,6977.415832996485,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.6060503377693253,1.9680369616470625
488.00000000004246,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,676.0504208847768,5.709252138188862,6.587140439265454,-0.004515299917469129,nan,6977.415832996485,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5935890048884875,1.9385028176720287
490.0000000000429,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,679.255610657052,5.705347917664622,3.381950666990292,-0.0006110793932290193,nan,6977.415832996485,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5892576954427459,1.9345286536618915
492.00000000004337,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,680.9012099558861,5.704819538874156,1.7363513681561926,-8.270060276238667e-05,nan,6977.415832996485,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5873013519156295,1.9339912267087689
494.0000000000438,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,681.7460888069753,5.704748030580892,0.8914725170669726,-1.1192309498753161e-05,nan,6977.415832996485,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5863202405122454,1.9339185015275242
496.0000000000443,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.1798640726331,5.704738352985769,0.45769725140917217,-1.514714376149584e-06,nan,6977.415832996485,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5858066573093803,1.9339086593845893
498.00000000004474,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.4025717198347,5.704737043265692,0.2349896042076125,-2.0499429886911003e-07,nan,6977.415832996485,0.0,0.0,3.787501191254705e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5855289634574645,1.9339073273979528
500.0000000000452,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.5169136384474,5.704736866014355,0.12064768559491768,-2.7742961705712332e-08,nan,6977.415832996485,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5853722817276055,1.9339071471332119
502.00000000004565,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.5756187368862,5.704736842025995,0.06194258715606793,-3.754601962668858e-09,nan,6977.415832996485,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5852781880746679,1.9339071227370326
504.0000000000461,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6057589393992,5.704736838779524,0.03180238464312879,-5.081304266241204e-10,nan,6977.415832996485,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5852167387561824,1.9339071194353687
506.00000000004655,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6212334353404,5.704736838340161,0.01632788870188051,-6.87681023237019e-11,nan,6977.415832996485,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5851725368332257,1.9339071189885375
508.000000000047,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6291783064651,5.7047368382806996,0.008383017577216378,-9.306333481617912e-12,nan,6977.415832996485,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5851376427256607,1.9339071189280648
510.00000000004746,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.633257339309,5.704736838272653,0.004303984733269317,-1.2594369991347776e-12,nan,6977.415832996485,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5851079447111631,1.933907118919881
512.0000000000479,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6353515846001,5.704736838271564,0.002209739442150749,-1.7053025658242404e-13,nan,6977.415832996485,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5850812972891088,1.9339071189187735
514.0000000000483,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6364268059841,5.704736838271416,0.0011345180581656678,-2.3092638912203256e-14,nan,6977.415832996485,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.585056565715881,1.9339071189186237
516.0000000000488,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6369788430494,5.704736838271397,0.0005824809928753893,-3.552713678800501e-15,nan,6977.415832996485,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5850331354972875,1.9339071189186035
518.0000000000492,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.637262268329,5.704736838271394,0.00029905571329891245,-8.881784197001252e-16,nan,6977.415832996485,0.0,0.0,3.649998689070344e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5850106605361742,1.9339071189186006
520.0000000000497,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6374077837195,5.704736838271393,0.0001535403227990173,0.0,nan,6977.415832996485,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5849889337953345,1.9339071189186
522.0000000000501,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6374824938121,5.704736838271393,7.883023022259295e-05,0.0,nan,6977.415832996485,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5849678208584819,1.9339071189186
524.0000000000506,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375208512526,5.704736838271393,4.0472789692103106e-05,0.0,nan,6977.415832996485,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5849472257835748,1.9339071189186
526.000000000051,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375405446192,5.704736838271393,2.077942303913005e-05,0.0,nan,6977.415832996485,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5849270735357933,1.9339071189186
528.0000000000515,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375506555307,5.704736838271393,1.0668511549738469e-05,0.0,nan,6977.415832996485,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5849073009332652,1.9339071189186
530.000000000052,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375558466458,5.704736838271393,5.477396484820929e-06,0.0,nan,6977.415832996485,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5848878519639862,1.9339071189186
532.0000000000524,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375585118532,5.704736838271393,2.812189109135943e-06,0.0,nan,6977.415832996485,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.584868675347651,1.9339071189186
534.0000000000529,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375598802163,5.704736838271393,1.4438260222959798e-06,0.0,nan,6977.415832996485,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5848497232507788,1.9339071189186
536.0000000000533,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375605827573,5.704736838271393,7.412850209220778e-07,0.0,nan,6977.415832996485,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5848309505947056,1.9339071189186
538.0000000000538,nmpc_plan_hold,1.0,3038.599060913284,Using cached NMPC plan between re-optimizations,682.6375613240423,5.704736838271393,682.6375609434539,5.704736838271393,3.805884034591145e-07,0.0,nan,6977.415832996485,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,850.0763928666674,882.4972822827319,0.31005214830179284,22.79361532602468,0.0,0.0,,1.0,0.0,0.5848123146687373,1.9339071189186
540.0000000000542,nmpc_block_slsqp,0.0,354.58686835063696,blocks=4; rollout_dt=5s; success=False; minT=867.60; maxT=877.15; terminal_margin=23.12; aux_kJ=0.0; msg=Iteration limit reached,719.308381890953,5.93278241505762,700.4809546475308,5.901919802332413,18.82742724342222,0.030862612725206517,nan,6380.889209001907,0.0,0.0,6.3810372500011,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.6012263586860535,2.1414536479218254
542.0000000000547,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,709.6420584368409,5.928605614623034,9.666323454112103,0.004176800434585459,nan,6380.889209001907,0.0,0.0,4.270800855010748e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5960293007559541,2.170633242911945
544.0000000000551,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,714.3455259515064,5.932217146587782,4.9628559394466265,0.0005652684698373989,nan,6380.889209001907,0.0,0.0,3.795800148509443e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.591586763348573,2.1746025174586427
546.0000000000556,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,716.760366692349,5.93270591428915,2.5480151986040482,7.650076847021126e-05,nan,6380.889209001907,0.0,0.0,3.7541991332545877e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5890699906240531,2.175140071811006
548.000000000056,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,718.0001872684346,5.932772061804451,1.3081946225183856,1.0353253168560173e-05,nan,6380.889209001907,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5877416486518139,2.1752128286866097
550.0000000000565,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,718.6367323767258,5.93278101389717,0.6716495142271697,1.401160449887584e-06,nan,6380.889209001907,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5870493124852652,2.1752226753836204
552.000000000057,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,718.9635455323589,5.932782225431174,0.3448363585940797,1.8962644610098778e-07,nan,6380.889209001907,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5866872087432033,2.175224007991432
554.0000000000574,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.131337001186,5.932782389394471,0.1770448897669894,2.5663148939258917e-08,nan,6380.889209001907,0.0,0.0,3.633300366345793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5864956648157411,2.175224188340329
556.0000000000579,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.2174840137094,5.9327824115844905,0.09089787724360576,3.473129339681691e-09,nan,6380.889209001907,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5863923943321421,2.1752242127478993
558.0000000000583,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.2617133646925,5.9327824145875825,0.04666852626053242,4.700373423816018e-10,nan,6380.889209001907,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5863350983714006,2.175224216051104
560.0000000000588,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.2844214706508,5.932782414994008,0.023960420302159946,6.361222659734267e-11,nan,6380.889209001907,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5863020264579142,2.175224216498145
562.0000000000592,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.2960802009907,5.932782415049011,0.012301689962328055,8.609113422153314e-12,nan,6380.889209001907,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862819768820725,2.175224216558645
564.0000000000597,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3020659927333,5.9327824150564545,0.00631589821966827,1.1652900866465643e-12,nan,6380.889209001907,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862691634695552,2.175224216566833
566.0000000000601,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.305139200685,5.932782415057462,0.0032426902680526837,1.580957587066223e-13,nan,6380.889209001907,0.0,0.0,3.649998689070344e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862605811078215,2.175224216567941
568.0000000000606,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3067170382577,5.9327824150575985,0.0016648526952849352,2.1316282072803006e-14,nan,6380.889209001907,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862546535472577,2.175224216568091
570.000000000061,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3075271270786,5.932782415057617,0.0008547638743721109,2.6645352591003757e-15,nan,6380.889209001907,0.0,0.0,3.845800529234111e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862505392781857,2.1752242165681115
572.0000000000615,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3079430405471,5.93278241505762,0.00043885040588520496,0.0,nan,6380.889209001907,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862477751869029,2.1752242165681146
574.000000000062,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.308156577642,5.93278241505762,0.0002253133110343697,0.0,nan,6380.889209001907,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862460936036891,2.1752242165681146
576.0000000000624,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.308266211242,5.93278241505762,0.00011567971102977026,0.0,nan,6380.889209001907,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862453283615939,2.1752242165681146
578.0000000000629,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.308322499009,5.93278241505762,5.9391943977971096e-05,0.0,nan,6380.889209001907,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862453665489484,2.1752242165681146
580.0000000000633,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083513981122,5.93278241505762,3.0492840778606478e-05,0.0,nan,6380.889209001907,0.0,0.0,3.645899414550513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862461237180602,2.1752242165681146
582.0000000000638,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083662354065,5.93278241505762,1.5655546462767234e-05,0.0,nan,6380.889209001907,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862475311340245,2.1752242165681146
584.0000000000642,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083738531275,5.93278241505762,8.037825523388165e-06,0.0,nan,6380.889209001907,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.586249529203164,2.1752242165681146
586.0000000000647,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083777641958,5.93278241505762,4.126757175981766e-06,0.0,nan,6380.889209001907,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862520640727391,2.1752242165681146
588.0000000000651,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083797722052,5.93278241505762,2.1187478296269546e-06,0.0,nan,6380.889209001907,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862550858578011,2.1752242165681146
590.0000000000656,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083808031516,5.93278241505762,1.0878013654291863e-06,0.0,nan,6380.889209001907,0.0,0.0,4.1459003114141524e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862585477027535,2.1752242165681146
592.000000000066,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083813324572,5.93278241505762,5.584957989412942e-07,0.0,nan,6380.889209001907,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862624052710277,2.1752242165681146
594.0000000000665,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083816042117,5.93278241505762,2.867412831619731e-07,0.0,nan,6380.889209001907,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.586266616454363,2.1752242165681146
596.000000000067,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083817437351,5.93278241505762,1.472178610129049e-07,0.0,nan,6380.889209001907,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862711411948003,2.1752242165681146
598.0000000000674,nmpc_plan_hold,1.0,354.58686835063696,Using cached NMPC plan between re-optimizations,719.308381890953,5.93278241505762,719.3083818153689,5.93278241505762,7.558412562502781e-08,0.0,nan,6380.889209001907,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,867.5967326042474,877.1543124318233,0.31005214830179284,23.120109594762653,0.0,0.0,,1.0,0.0,0.5862759413646791,2.1752242165681146
600.0000000000679,nmpc_block_slsqp,0.0,65.44403204183725,blocks=4; rollout_dt=5s; success=False; minT=872.29; maxT=874.20; terminal_margin=22.86; aux_kJ=0.0; msg=Iteration limit reached,739.1616786994535,5.541985622222891,728.9686562099296,5.5948742168691155,10.193022489523969,-0.052888594646224085,nan,6317.1044170012465,0.0,0.0,6.317182416998548,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.5166222433253556,1.824314662351446
602.0000000000683,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,733.9284064586485,5.549143315159322,5.233272240805036,-0.0071576929364303155,nan,6317.1044170012465,0.0,0.0,5.76250022277236e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.5037646602087231,1.7799450324431223
604.0000000000688,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,736.4748271424666,5.542954310623763,2.686851556986994,-0.00096868840087172,nan,6317.1044170012465,0.0,0.0,4.199999966658652e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.5002366084314804,1.7739961108766242
606.0000000000692,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,737.7822031137972,5.542116719941991,1.379475585656337,-0.0001310977191000262,nan,6317.1044170012465,0.0,0.0,3.7667006836272776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.498843288907277,1.773192031674624
608.0000000000697,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,738.4534323184902,5.542003364369838,0.7082463809633737,-1.774214694627574e-05,nan,6317.1044170012465,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4981872065742205,1.7730832300580397
610.0000000000701,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,738.7980528829742,5.541988023361373,0.3636258164793844,-2.401138481822329e-06,nan,6317.1044170012465,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4978608271125427,1.773068505702374
612.0000000000706,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,738.9749869803509,5.541985947181648,0.18669171910266869,-3.249587567921708e-07,nan,6317.1044170012465,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4976970644162628,1.7730665129837933
614.000000000071,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.0658279748847,5.541985666201277,0.09585072456889066,-4.397838537784082e-08,nan,6317.1044170012465,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49761590214766976,1.773066243298774
616.0000000000715,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1124672965882,5.541985628174719,0.04921140286535319,-5.951827475314531e-09,nan,6317.1044170012465,0.0,0.0,3.716698847711086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49757704962981364,1.7730662068008778
618.000000000072,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1364127227708,5.541985623028384,0.025265976682703695,-8.054925615397224e-10,nan,6317.1044170012465,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4975599227382816,1.773066201861425
620.0000000000724,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1487067144956,5.541985622331903,0.012971984957971472,-1.0901146652031457e-10,nan,6317.1044170012465,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4975539578919755,1.7730662011929426
622.0000000000729,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1550186603083,5.541985622237645,0.006660039145231167,-1.475353172963878e-11,nan,6317.1044170012465,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49755372244867735,1.7730662011024738
624.0000000000733,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1582593213429,5.541985622224888,0.0034193781106068855,-1.9966250874858815e-12,nan,6317.1044170012465,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49755641642472803,1.7730662010902296
626.0000000000738,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1599231321951,5.541985622223161,0.00175556725844217,-2.7000623958883807e-13,nan,6317.1044170012465,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4975605916871442,1.773066201088572
628.0000000000742,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1607773611695,5.541985622222928,0.0009013382840521444,-3.6415315207705135e-14,nan,6317.1044170012465,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4975654946588669,1.7730662010883478
630.0000000000747,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1612159369485,5.541985622222897,0.0004627625050943607,-5.329070518200751e-15,nan,6317.1044170012465,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49757072889144777,1.7730662010883183
632.0000000000751,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1614411092614,5.541985622222892,0.00023759019211411214,-8.881784197001252e-16,nan,6317.1044170012465,0.0,0.0,3.8999991375021636e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4975760818172846,1.7730662010883138
634.0000000000756,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1615567165816,5.541985622222891,0.00012198287197406898,0.0,nan,6317.1044170012465,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49758143578551906,1.7730662010883134
636.000000000076,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616160713588,5.541985622222891,6.262809472445952e-05,0.0,nan,6317.1044170012465,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4975867223689753,1.7730662010883134
638.0000000000765,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616465451176,5.541985622222891,3.21543359405041e-05,0.0,nan,6317.1044170012465,0.0,0.0,3.645899414550513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49759189888717176,1.7730662010883134
640.000000000077,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.161662190867,5.541985622222891,1.6508586554664362e-05,0.0,nan,6317.1044170012465,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.497596936335813,1.7730662010883134
642.0000000000774,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616702236626,5.541985622222891,8.475790991724352e-06,0.0,nan,6317.1044170012465,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49760181317303626,1.7730662010883134
644.0000000000779,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616743478373,5.541985622222891,4.351616212261433e-06,0.0,nan,6317.1044170012465,0.0,0.0,3.6124998587183654e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4976065121131151,1.7730662010883134
646.0000000000783,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616764652592,5.541985622222891,2.234194312222826e-06,0.0,nan,6317.1044170012465,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49761101846475103,1.7730662010883134
648.0000000000788,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.16167755238,5.541985622222891,1.1470735898910789e-06,0.0,nan,6317.1044170012465,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49761531926288227,1.7730662010883134
650.0000000000792,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616781105263,5.541985622222891,5.889272642889409e-07,0.0,nan,6317.1044170012465,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.497619402808399,1.7730662010883134
652.0000000000797,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616783970882,5.541985622222891,3.0236537895689253e-07,0.0,nan,6317.1044170012465,0.0,0.0,3.633399319369346e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4976232584177697,1.7730662010883134
654.0000000000801,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616785442139,5.541985622222891,1.5523960428254213e-07,0.0,nan,6317.1044170012465,0.0,0.0,3.929100057575852e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4976268762809191,1.7730662010883134
656.0000000000806,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616786197509,5.541985622222891,7.970265869516879e-08,0.0,nan,6317.1044170012465,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.49763024737514777,1.7730662010883134
658.0000000000811,nmpc_plan_hold,1.0,65.44403204183725,Using cached NMPC plan between re-optimizations,739.1616786994535,5.541985622222891,739.1616786585329,5.541985622222891,4.092066774319392e-08,0.0,nan,6317.1044170012465,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.2938172710099,874.2023231235648,0.31005214830179284,22.859736212613143,0.0,0.0,,1.0,0.0,0.4976333634082834,1.7730662010883134
660.0000000000815,nmpc_block_slsqp,0.0,44.41193468864823,blocks=4; rollout_dt=5s; success=False; minT=872.58; maxT=874.26; terminal_margin=22.96; aux_kJ=0.0; msg=Iteration limit reached,765.664899417618,5.1853167810040075,752.0576921704057,5.233586659652017,13.607207247212273,-0.0482698786480098,nan,6295.7489999971585,0.0,0.0,6.295823791995645,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4324128075553669,1.4932310990904802
662.000000000082,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,758.6787262746759,5.1918493987026295,6.986173142942107,-0.006532617698622012,nan,6295.7489999971585,0.0,0.0,4.179199459031224e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41949935944269456,1.4577901981791421
664.0000000000824,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,762.0780785295063,5.186200874670527,3.5868208881116743,-0.0008840936665190924,nan,6295.7489999971585,0.0,0.0,3.837500116787851e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4156239133250235,1.4530373209699434
666.0000000000829,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,763.823364170758,5.185436430070774,1.8415352468599622,-0.00011964906676631415,nan,6295.7489999971585,0.0,0.0,3.80830024369061e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41400825543188147,1.4523948837554281
668.0000000000833,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,764.7194236965784,5.185332973744347,0.9454757210396565,-1.6192740339704415e-05,nan,6295.7489999971585,0.0,0.0,3.74590017599985e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.413230639089376,1.452307953883643
670.0000000000838,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.1794759968067,5.185318972453108,0.48542342081134393,-2.1914491004082493e-06,nan,6295.7489999971585,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41283917262318043,1.4522961894713113
672.0000000000842,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.4156747233942,5.185317077584393,0.24922469422381255,-2.9658038513957763e-07,nan,6295.7489999971585,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4126398351720452,1.4522945973361174
674.0000000000847,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.5369431931178,5.185316821141798,0.12795622450016708,-4.013779086875502e-08,nan,6295.7489999971585,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41253826936711974,1.4522943818641398
676.0000000000852,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.5992045014729,5.185316786436067,0.0656949161451621,-5.4320592468570794e-09,nan,6295.7489999971585,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.412486769551486,1.45229435270318
678.0000000000856,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6311705230357,5.185316781739157,0.03372889458228201,-7.351497188778922e-10,nan,6295.7489999971585,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41246094550637186,1.4522943487566735
