time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
680.0000000000861,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6475824257334,5.1853167811034995,0.017316991884626987,-9.949197021796863e-11,nan,6295.7489999971585,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244828491184676,1.4522943482225716
682.0000000000865,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6560085775343,5.185316781017472,0.008890840083722651,-1.3464784842653899e-11,nan,6295.7489999971585,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244235971412696,1.4522943481502884
684.000000000087,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6603347081165,5.18531678100583,0.004564709501551079,-1.822542117224657e-12,nan,6295.7489999971585,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124398635427007,1.4522943481405064
686.0000000000874,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6625558176165,5.185316781004254,0.0023436000014953606,-2.469136006766348e-13,nan,6295.7489999971585,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124390926385579,1.4522943481391828
688.0000000000879,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6636961732571,5.185316781004041,0.001203244360908684,-3.375077994860476e-14,nan,6295.7489999971585,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124391662923992,1.4522943481390036
690.0000000000883,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6642816513647,5.185316781004012,0.0006177662532991235,-4.440892098500626e-15,nan,6295.7489999971585,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41243962667224404,1.452294348138979
692.0000000000888,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.664582245848,5.185316781004008,0.0003171717700070076,-8.881784197001252e-16,nan,6295.7489999971585,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124402333783073,1.4522943481389756
694.0000000000892,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6647365762017,5.1853167810040075,0.0001628414163405978,0.0,nan,6295.7489999971585,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124408579610291,1.4522943481389752
696.0000000000897,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648158120472,5.1853167810040075,8.360557080777653e-05,0.0,nan,6295.7489999971585,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124414297584324,1.4522943481389752
698.0000000000902,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648564930867,5.1853167810040075,4.2924531271637534e-05,0.0,nan,6295.7489999971585,0.0,0.0,3.666600969154388e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244190808060444,1.4522943481389752
700.0000000000906,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648773794288,5.1853167810040075,2.2038189172235434e-05,0.0,nan,6295.7489999971585,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244226792080785,1.4522943481389752
702.0000000000911,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648881028344,5.1853167810040075,1.131478359184257e-05,0.0,nan,6295.7489999971585,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244249261119864,1.4522943481389752
704.0000000000915,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648936084144,5.1853167810040075,5.809203571516264e-06,0.0,nan,6295.7489999971585,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244257004394463,1.4522943481389752
706.000000000092,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648964350735,5.1853167810040075,2.982544515361951e-06,0.0,nan,6295.7489999971585,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.412442490722862,1.4522943481389752
708.0000000000924,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648978863286,5.1853167810040075,1.531289399281377e-06,0.0,nan,6295.7489999971585,0.0,0.0,4.2041006963700056e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124422467549158,1.4522943481389752
710.0000000000929,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648986314278,5.1853167810040075,7.861901849537389e-07,0.0,nan,6295.7489999971585,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124418313243338,1.4522943481389752
712.0000000000933,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648990139745,5.1853167810040075,4.036435257148696e-07,0.0,nan,6295.7489999971585,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244123841460256,1.4522943481389752
714.0000000000938,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648992103806,5.1853167810040075,2.0723746274597943e-07,0.0,nan,6295.7489999971585,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.41244046265786244,1.4522943481389752
716.0000000000942,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648993112187,5.1853167810040075,1.06399284049985e-07,0.0,nan,6295.7489999971585,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124394992498468,1.4522943481389752
718.0000000000947,nmpc_plan_hold,1.0,44.41193468864823,Using cached NMPC plan between re-optimizations,765.664899417618,5.1853167810040075,765.6648993629908,5.1853167810040075,5.462720764626283e-08,0.0,nan,6295.7489999971585,0.0,0.0,3.633399319369346e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5776965096065,874.2577165351179,0.31005214830179284,22.96161190727412,0.0,0.0,,1.0,0.0,0.4124383438986251,1.4522943481389752
720.0000000000952,nmpc_block_slsqp,0.0,37.14146421309107,blocks=4; rollout_dt=5s; success=False; minT=872.44; maxT=874.13; terminal_margin=22.87; aux_kJ=0.0; msg=Iteration limit reached,817.6217869373014,4.541139893534852,785.1282146282754,4.62831975505493,32.493572309026035,-0.08717986152007828,nan,6398.060292005539,0.0,0.0,6.398194499997771,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.30337984359439385,1.0327586300128737
722.0000000000956,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,800.9390306553266,4.552938404786195,16.682756281974775,-0.011798511251343236,nan,6398.060292005539,0.0,0.0,4.425000224728137e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2796376840690652,0.9831144776850949
724.0000000000961,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,809.0565742694884,4.542736648396822,8.565212667813057,-0.0015967548619704175,nan,6398.060292005539,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2723629997201929,0.9765206888572147
726.0000000000965,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,813.224260125492,4.541355990806355,4.397526811809371,-0.0002160972715037346,nan,6398.060292005539,0.0,0.0,3.9749997085891664e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26929557571420615,0.9756305881880296
728.000000000097,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,815.364021390714,4.5411691391202975,2.257765546587393,-2.9245585445814015e-05,nan,6398.060292005539,0.0,0.0,3.766600275412202e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2678129204600846,0.9755101677319274
730.0000000000974,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,816.4626114549217,4.541143851494441,1.1591754823797373,-3.957959589406812e-06,nan,6398.060292005539,0.0,0.0,4.066700057592243e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26706389246246093,0.9754938713566863
732.0000000000979,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.0266464006849,4.5411404291864335,0.5951405366165545,-5.356515817567242e-07,nan,6398.060292005539,0.0,0.0,3.754100180231035e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26668008910731117,0.9754916658960707
734.0000000000983,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.3162315975723,4.54113996602741,0.3055553397291533,-7.249255862262771e-08,nan,6398.060292005539,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.266482166206076,0.9754913674196892
736.0000000000988,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.4649095950726,4.541139903345653,0.1568773422287677,-9.81080106043919e-09,nan,6398.060292005539,0.0,0.0,3.716698847711086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2663795111824824,0.9754913270253082
738.0000000000992,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.5412434242128,4.541139894862599,0.08054351308862806,-1.327747689572334e-09,nan,6398.060292005539,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2663258307567743,0.9754913215585236
740.0000000000997,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.5804345188546,4.541139893714543,0.041352418446763295,-1.7969092880321114e-10,nan,6398.060292005539,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26629738940250414,0.9754913208186743
742.0000000001002,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6005558977574,4.54113989355917,0.021231039543977204,-2.431832513138943e-11,nan,6398.060292005539,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26628199905942973,0.9754913207185467
744.0000000001006,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6108865581447,4.541139893538142,0.010900379156737472,-3.290701044988964e-12,nan,6398.060292005539,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2662733939964555,0.9754913207049958
746.0000000001011,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6161904960384,4.541139893535297,0.005596441263037377,-4.4497738826976274e-13,nan,6398.060292005539,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26626834804060356,0.9754913207031618
748.0000000001015,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6189136285514,4.541139893534912,0.0028733087500540933,-6.039613253960852e-14,nan,6398.060292005539,0.0,0.0,3.758400271181017e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26626519562511125,0.9754913207029141
750.000000000102,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6203117314009,4.54113989353486,0.001475205900533183,-7.993605777301127e-15,nan,6398.060292005539,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2662630727233534,0.9754913207028801
752.0000000001024,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.621029541338,4.541139893534853,0.0007573959634328276,-8.881784197001252e-16,nan,6398.060292005539,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26626152718929913,0.9754913207028755
754.0000000001029,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6213980772479,4.541139893534852,0.0003888600534764919,0.0,nan,6398.060292005539,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2662603187097453,0.975491320702875
756.0000000001033,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.621587289893,4.541139893534852,0.00019964740840805462,0.0,nan,6398.060292005539,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26625931609386944,0.975491320702875
758.0000000001038,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6216844349042,4.541139893534852,0.00010250239722608967,0.0,nan,6398.060292005539,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.266258444533755,0.975491320702875
760.0000000001043,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217343108159,4.541139893534852,5.262648551251914e-05,0.0,nan,6398.060292005539,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26625765851958894,0.975491320702875
762.0000000001047,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217599179628,4.541139893534852,2.701933863136219e-05,0.0,nan,6398.060292005539,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26625692792585604,0.975491320702875
764.0000000001052,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217730651105,4.541139893534852,1.3872190947950003e-05,0.0,nan,6398.060292005539,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2662562308594557,0.975491320702875
766.0000000001056,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217798150811,4.541139893534852,7.122220267774537e-06,0.0,nan,6398.060292005539,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26625554997934364,0.975491320702875
768.0000000001061,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217832806316,4.541139893534852,3.6566698327078484e-06,0.0,nan,6398.060292005539,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2662548705984242,0.975491320702875
770.0000000001065,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217850599045,4.541139893534852,1.8773969259200385e-06,0.0,nan,6398.060292005539,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26625417970046444,0.975491320702875
772.000000000107,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217859734137,4.541139893534852,9.638877145334845e-07,0.0,nan,6398.060292005539,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2662534654268045,0.975491320702875
774.0000000001074,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.621786442425,4.541139893534852,4.948764171786024e-07,0.0,nan,6398.060292005539,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.266252716804332,0.975491320702875
776.0000000001079,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217866832234,4.541139893534852,2.5407803150301334e-07,0.0,nan,6398.060292005539,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.26625192359739713,0.975491320702875
778.0000000001083,nmpc_plan_hold,1.0,37.14146421309107,Using cached NMPC plan between re-optimizations,817.6217869373014,4.541139893534852,817.6217868068534,4.541139893534852,1.3044802926742705e-07,0.0,nan,6398.060292005539,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4424888980502,874.1320188536846,0.31005214830179284,22.87297451044833,0.0,0.0,,1.0,0.0,0.2662510762234646,0.975491320702875
780.0000000001088,nmpc_block_slsqp,0.0,26.457103872284176,blocks=4; rollout_dt=5s; success=False; minT=872.61; maxT=873.90; terminal_margin=22.92; aux_kJ=0.0; msg=Iteration limit reached,823.1253342846275,4.542395875604731,820.2997187941301,4.542225896915563,2.8256154904973982,0.00016997868916757142,nan,6463.068166005542,0.0,0.0,6.463257082999917,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26462648921856924,0.9761913477448704
782.0000000001093,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,821.6746149200027,4.542372871490688,1.4507193646247742,2.300411404299041e-05,nan,6463.068166005542,0.0,0.0,4.425000224728137e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26372880153096234,0.976286111823783
784.0000000001097,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,822.3805101279171,4.5423927623364415,0.7448241567103651,3.1132682893897368e-06,nan,6463.068166005542,0.0,0.0,3.8541998947039247e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26325928130990023,0.9762989372183821
786.0000000001102,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,822.7429288119034,4.542395454269685,0.3824054727240309,4.2133504596364446e-07,nan,6463.068166005542,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26301665430182025,0.9763006729554218
788.0000000001106,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,822.9290007685192,4.542395818583233,0.19633351610821137,5.702149774577947e-08,nan,6463.068166005542,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2628914276038036,0.9763009078620438
790.0000000001111,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.0245332964176,4.54239586788771,0.1008009882098122,7.71702080015757e-09,nan,6463.068166005542,0.0,0.0,3.762501000892371e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2628266141111025,0.976300939653201
792.0000000001115,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.0735813316652,4.542395874560346,0.05175295296226068,1.0443850229080454e-09,nan,6463.068166005542,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627928607255383,0.9763009439556665
794.000000000112,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.0987634326161,4.542395875463389,0.026570852011332136,1.4134204917581883e-10,nan,6463.068166005542,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.262775083716321,0.9763009445379418
796.0000000001124,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1116923543376,4.542395875585602,0.01364193028985028,1.9128698625081597e-11,nan,6463.068166005542,0.0,0.0,3.774999640882015e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627655335567344,0.9763009446167438
798.0000000001129,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.11833028408,4.542395875602142,0.00700400054745387,2.589040093425865e-12,nan,6463.068166005542,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26276022669325266,0.9763009446274087
800.0000000001133,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1217383108446,4.54239587560438,0.0035959737828079597,3.5083047578154947e-13,nan,6463.068166005542,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26275711314600814,0.976300944628852
802.0000000001138,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1234880501278,4.542395875604684,0.0018462344996805768,4.707345624410664e-14,nan,6463.068166005542,0.0,0.0,3.733400080818683e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627551358311718,0.9763009446290478
804.0000000001143,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1243863962296,4.542395875604725,0.0009478883978317754,6.217248937900877e-15,nan,6463.068166005542,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26275374765722503,0.976300944629074
806.0000000001147,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1248476224971,4.54239587560473,0.0004866621303563079,8.881784197001252e-16,nan,6463.068166005542,0.0,0.0,3.7542005884461105e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627526636105082,0.9763009446290773
808.0000000001152,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1250844239586,4.542395875604731,0.0002498606688732252,0.0,nan,6463.068166005542,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.262751733473689,0.9763009446290779
810.0000000001156,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1252060018827,4.542395875604731,0.0001282827447539603,0.0,nan,6463.068166005542,0.0,0.0,3.745898720808327e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26275087647437884,0.9763009446290779
812.0000000001161,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1252684220702,4.542395875604731,6.586255722140777e-05,0.0,nan,6463.068166005542,0.0,0.0,3.73330112779513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.262750047727966,0.9763009446290779
814.0000000001165,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253004696631,4.542395875604731,3.381496435395093e-05,0.0,nan,6463.068166005542,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26274922100335324,0.9763009446290779
816.000000000117,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253169234459,4.542395875604731,1.736118156259181e-05,0.0,nan,6463.068166005542,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26274837986869426,0.9763009446290779
818.0000000001174,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253253710996,4.542395875604731,8.913527835829882e-06,0.0,nan,6463.068166005542,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627475131392797,0.9763009446290779
820.0000000001179,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253297082696,4.542395875604731,4.5763578100377345e-06,0.0,nan,6463.068166005542,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627466125340253,0.9763009446290779
822.0000000001183,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.125331935047,4.542395875604731,2.349580427107867e-06,0.0,nan,6463.068166005542,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26274567146577443,0.9763009446290779
824.0000000001188,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253330783127,4.542395875604731,1.2063147778462735e-06,0.0,nan,6463.068166005542,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26274468441365023,0.9763009446290779
826.0000000001193,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253336652848,4.542395875604731,6.193426997924689e-07,0.0,nan,6463.068166005542,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26274364659422067,0.9763009446290779
828.0000000001197,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253339666463,4.542395875604731,3.1798117561265826e-07,0.0,nan,6463.068166005542,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26274255378608924,0.9763009446290779
830.0000000001202,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253341213704,4.542395875604731,1.6325702745234594e-07,0.0,nan,6463.068166005542,0.0,0.0,3.704101254697889e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627414022332973,0.9763009446290779
832.0000000001206,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253342008085,4.542395875604731,8.381891802855534e-08,0.0,nan,6463.068166005542,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627401885892505,0.9763009446290779
834.0000000001211,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253342415934,4.542395875604731,4.303410605643876e-08,0.0,nan,6463.068166005542,0.0,0.0,3.704101254697889e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.2627389098815347,0.9763009446290779
836.0000000001215,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.125334262533,4.542395875604731,2.2094468477007467e-08,0.0,nan,6463.068166005542,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.262737563487545,0.9763009446290779
838.000000000122,nmpc_plan_hold,1.0,26.457103872284176,Using cached NMPC plan between re-optimizations,823.1253342846275,4.542395875604731,823.1253342732838,4.542395875604731,1.1343672667862847e-08,0.0,nan,6463.068166005542,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.611088646648,873.8979138323879,0.31005214830179284,22.924421988697873,0.0,0.0,,1.0,0.0,0.26273614711578,0.9763009446290779
840.0000000001224,nmpc_block_slsqp,0.0,23.70477255773572,blocks=4; rollout_dt=5s; success=False; minT=872.53; maxT=873.70; terminal_margin=22.99; aux_kJ=0.0; msg=Iteration limit reached,840.6338082259275,4.353858786575439,831.6446579705054,4.379374506919813,8.989150255422146,-0.025515720344373882,nan,6381.61462500284,0.0,0.0,6.381721334008034,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2310634848751706,0.8749133126284083
842.0000000001229,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,836.0186245992383,4.35731196381523,4.615183626689259,-0.003453177239790328,nan,6381.61462500284,0.0,0.0,4.229199839755893e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22479456238715917,0.8617568230484107
844.0000000001234,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,838.2642939445067,4.354326123295253,2.369514281420834,-0.00046733671981336045,nan,6381.61462500284,0.0,0.0,3.845900937449187e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2229184862541344,0.8599864845869918
846.0000000001238,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,839.4172590300541,4.353922033722782,1.2165491958734265,-6.324714734251558e-05,nan,6381.61462500284,0.0,0.0,3.7582998629659414e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2221363535252393,0.85974708176392
848.0000000001243,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.0092110426209,4.353867346146039,0.6245971833066051,-8.55957059986423e-06,nan,6381.61462500284,0.0,0.0,3.766600275412202e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22175865688488094,0.8597146855288106
850.0000000001247,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.3131293395184,4.3538599449873505,0.320678886409155,-1.158411911283963e-06,nan,6381.61462500284,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.221567193944271,0.8597103012376788
852.0000000001252,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.4691661959328,4.353858943349444,0.1646420299947522,-1.567740044450261e-07,nan,6381.61462500284,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22146843134409416,0.8597097078895419
854.0000000001256,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.5492781892159,4.353858807792493,0.08453003671161241,-2.1217053891575688e-08,nan,6381.61462500284,0.0,0.0,3.7416000850498676e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2214168837100804,0.8597096275886245
856.0000000001261,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.5904090580074,4.353858789446855,0.043399167920142645,-2.8714159938658668e-09,nan,6381.61462500284,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213895485800022,0.8597096167210778
858.0000000001265,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6115263501655,4.353858786964043,0.0222818757620189,-3.886038157929761e-10,nan,6381.61462500284,0.0,0.0,3.74590017599985e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22137466342736517,0.8597096152503149
860.000000000127,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6223683294671,4.353858786628031,0.0114398964603879,-5.2591708765703515e-11,nan,6381.61462500284,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22136619359212067,0.859709615051269
862.0000000001274,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6279347872448,4.353858786582557,0.005873438682669985,-7.117861855476804e-12,nan,6381.61462500284,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.221361039001077,0.8597096150243314
864.0000000001279,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6307927019602,4.353858786576403,0.0030155239672922107,-9.636735853746359e-13,nan,6381.61462500284,0.0,0.0,3.783300053328276e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213576054117098,0.8597096150206858
866.0000000001284,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6322600042998,4.35385878657557,0.0015482216276723193,-1.305622276959184e-13,nan,6381.61462500284,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213550716912317,0.8597096150201922
868.0000000001288,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6330133424398,4.353858786575457,0.0007948834877424815,-1.7763568394002505e-14,nan,6381.61462500284,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22135301376105554,0.8597096150201254
870.0000000001293,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6334001191373,4.353858786575442,0.0004081067902461655,-2.6645352591003757e-15,nan,6381.61462500284,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22135121154527365,0.8597096150201163
872.0000000001297,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.633598696915,4.353858786575439,0.00020952901252258016,0.0,nan,6381.61462500284,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213495498555202,0.8597096150201147
874.0000000001302,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6337006501456,4.353858786575439,0.00010757578195352835,0.0,nan,6381.61462500284,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213479674999998,0.8597096150201147
876.0000000001306,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6337529946794,4.353858786575439,5.523124809769797e-05,0.0,nan,6381.61462500284,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22134643115057256,0.8597096150201147
878.0000000001311,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6337798692592,4.353858786575439,2.835666828104877e-05,0.0,nan,6381.61462500284,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22134492192077454,0.8597096150201147
880.0000000001315,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6337936671285,4.353858786575439,1.4558798966390896e-05,0.0,nan,6381.61462500284,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213434284697821,0.8597096150201147
882.000000000132,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338007511908,4.353858786575439,7.474736662516079e-06,0.0,nan,6381.61462500284,0.0,0.0,4.041699867229909e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22134194345691027,0.8597096150201147
884.0000000001324,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338043882697,4.353858786575439,3.837657800431771e-06,0.0,nan,6381.61462500284,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213404617163765,0.8597096150201147
886.0000000001329,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338062556083,4.353858786575439,1.9703192037923145e-06,0.0,nan,6381.61462500284,0.0,0.0,3.804100560955703e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213389793153373,0.8597096150201147
888.0000000001334,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338072143319,4.353858786575439,1.0115956001754967e-06,0.0,nan,6381.61462500284,0.0,0.0,3.758301318157464e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213374930654925,0.8597096150201147
890.0000000001338,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.633807706557,4.353858786575439,5.193704737394e-07,0.0,nan,6381.61462500284,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22133600026764366,0.8597096150201147
892.0000000001343,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338079592738,4.353858786575439,2.6665372843126534e-07,0.0,nan,6381.61462500284,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22133449857595472,0.8597096150201147
894.0000000001347,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338080890229,4.353858786575439,1.3690464584215079e-07,0.0,nan,6381.61462500284,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213329859237681,0.8597096150201147
896.0000000001352,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338081556383,4.353858786575439,7.028916115814354e-08,0.0,nan,6381.61462500284,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.2213314604811294,0.8597096150201147
898.0000000001356,nmpc_plan_hold,1.0,23.70477255773572,Using cached NMPC plan between re-optimizations,840.6338082259275,4.353858786575439,840.6338081898399,4.353858786575439,3.6087612897972576e-08,0.0,nan,6381.61462500284,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5288199989443,873.7035697626638,0.31005214830179284,22.988729388942488,0.0,0.0,,1.0,0.0,0.22132992062870172,0.8597096150201147
900.0000000001361,nmpc_block_slsqp,0.0,21.862466744147614,blocks=4; rollout_dt=5s; success=False; minT=872.58; maxT=873.42; terminal_margin=23.00; aux_kJ=0.0; msg=Iteration limit reached,866.2055681585824,4.076439522842393,853.0765888268396,4.11398413747498,13.128979331742812,-0.03754461463258707,nan,6257.980000009411,0.0,0.0,6.258057083992753,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.17613042796928552,0.7252982096623746
902.0000000001365,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,859.4649254142416,4.081520633897702,6.740642744340789,-0.005081111055308618,nan,6257.980000009411,0.0,0.0,5.87090034969151e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1674367639267056,0.7082633286119616
904.000000000137,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,862.7448067803556,4.077127176446219,3.4607613782268345,-0.000687653603826277,nan,6257.980000009411,0.0,0.0,3.866699989885092e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1649169152040989,0.7059786092125312
