time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
906.0000000001374,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,864.4287540221142,4.076532586637636,1.7768141364682606,-9.306379524254282e-05,nan,6257.980000009411,0.0,0.0,3.7542005884461105e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1638856330960135,0.705669784061459
908.0000000001379,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,865.2933213635806,4.076452117657482,0.9122467950018063,-1.2594815088640132e-05,nan,6257.980000009411,0.0,0.0,3.7541991332545877e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1633912286966867,0.7056279960425378
910.0000000001384,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,865.737205037246,4.076441227365261,0.46836312133643787,-1.7045228677403657e-06,nan,6257.980000009411,0.0,0.0,3.820800338871777e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16314145741452035,0.7056223407759052
912.0000000001388,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,865.9651025141648,4.076439753524478,0.24046564441766805,-2.30682084989553e-07,nan,6257.980000009411,0.0,0.0,3.808400651905686e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16301305443539366,0.7056215754211149
914.0000000001393,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.0821089801992,4.076439554061818,0.1234591783832002,-3.121942526718158e-08,nan,6257.980000009411,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16294642067713816,0.70562147184165
916.0000000001397,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.1421821028988,4.076439527067483,0.06338605568362254,-4.225089611509247e-09,nan,6257.980000009411,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1629114712212551,0.7056214578236943
918.0000000001402,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.1730246724865,4.076439523414197,0.03254348609596036,-5.718039375324224e-10,nan,6257.980000009411,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16289283097370155,0.7056214559265707
920.0000000001406,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.1888597757078,4.076439522919778,0.016708382874639938,-7.738520935163251e-11,nan,6257.980000009411,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16288261348331323,0.7056214556698228
922.0000000001411,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.1969897887832,4.076439522852866,0.008578369799238317,-1.0472511746684177e-11,nan,6257.980000009411,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16287676761339542,0.7056214556350757
924.0000000001415,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2011638766741,4.076439522843811,0.004404281908364283,-1.4175327578413999e-12,nan,6257.980000009411,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16287320992370685,0.7056214556303733
926.000000000142,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2033069248537,4.076439522842585,0.0022612337287455375,-1.9184653865522705e-13,nan,6257.980000009411,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16287086708627968,0.7056214556297368
928.0000000001424,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.204407202476,4.076439522842419,0.001160956106446065,-2.5757174171303632e-14,nan,6257.980000009411,0.0,0.0,3.6415993236005306e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1628691844668163,0.7056214556296507
930.0000000001429,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2049721038429,4.076439522842397,0.0005960547395034155,-3.552713678800501e-15,nan,6257.980000009411,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286787386183338,0.7056214556296392
932.0000000001434,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2052621338753,4.076439522842394,0.0003060247071289268,-8.881784197001252e-16,nan,6257.980000009411,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286678398782672,0.7056214556296379
934.0000000001438,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2054110402589,4.076439522842393,0.0001571183235000717,0.0,nan,6257.980000009411,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286583398608007,0.7056214556296372
936.0000000001443,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2054874913455,4.076439522842393,8.06672369435546e-05,0.0,nan,6257.980000009411,0.0,0.0,3.6541008739732206e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1628649792791011,0.7056214556296372
938.0000000001447,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055267426421,4.076439522842393,4.141594035900198e-05,0.0,nan,6257.980000009411,0.0,0.0,4.512500890996307e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1628641940365626,0.7056214556296372
940.0000000001452,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055468949296,4.076439522842393,2.1263652797642862e-05,0.0,nan,6257.980000009411,0.0,0.0,3.633399319369346e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286346216879444,0.7056214556296372
942.0000000001456,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.205557241459,4.076439522842393,1.0917123404396989e-05,0.0,nan,6257.980000009411,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286277269851274,0.7056214556296372
944.0000000001461,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055625535444,4.076439522842393,5.60503804081236e-06,0.0,nan,6257.980000009411,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1628621173804849,0.7056214556296372
946.0000000001465,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055652808599,4.076439522842393,2.877722522498516e-06,0.0,nan,6257.980000009411,0.0,0.0,3.745801222976297e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286148947540896,0.7056214556296372
948.000000000147,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055666811104,4.076439522842393,1.4774719829802052e-06,0.0,nan,6257.980000009411,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286088311648228,0.7056214556296372
950.0000000001475,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.205567400023,4.076439522842393,7.585593948533642e-07,0.0,nan,6257.980000009411,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16286029298036048,0.7056214556296372
952.0000000001479,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055677691251,4.076439522842393,3.894573410434532e-07,0.0,nan,6257.980000009411,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.1628597141144978,0.7056214556296372
954.0000000001484,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055679586283,4.076439522842393,1.999541154873441e-07,0.0,nan,6257.980000009411,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16285914184486944,0.7056214556296372
956.0000000001488,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.2055680559225,4.076439522842393,1.026598965836456e-07,0.0,nan,6257.980000009411,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16285857172506385,0.7056214556296372
958.0000000001493,nmpc_plan_hold,1.0,21.862466744147614,Using cached NMPC plan between re-optimizations,866.2055681585824,4.076439522842393,866.205568105875,4.076439522842393,5.27073780176579e-08,0.0,nan,6257.980000009411,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5755581820545,873.4206673829912,0.31005214830179284,23.004530164677476,0.0,0.0,,1.0,0.0,0.16285799950671015,0.7056214556296372
960.0000000001497,nmpc_block_slsqp,0.0,22.080200539084593,blocks=4; rollout_dt=5s; success=False; minT=872.60; maxT=873.59; terminal_margin=23.04; aux_kJ=1585.1; msg=Iteration limit reached,859.3667962198602,4.19136888050379,862.8779387792986,4.17581488333249,-3.5111425594383263,0.015553997171299905,nan,6365.853208000772,0.0,0.0,6.365950958002941,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18014003395704975,0.7584945778118716
962.0000000001502,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,861.1694769172395,4.189263875891151,-1.8026806973792873,0.002105004612638517,nan,6365.853208000772,0.0,0.0,4.308301140554249e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18320808460380889,0.7658468271418161
964.0000000001506,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,860.2923233500443,4.191083999108324,-0.9255271301840367,0.0002848813954656748,nan,6365.853208000772,0.0,0.0,3.833300434052944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18399506420480632,0.7668454808535449
966.0000000001511,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.8419776926257,4.191330325999446,-0.4751814727654846,3.85545043437574e-05,nan,6365.853208000772,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18429213370070902,0.7669807005954739
968.0000000001515,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.6107625226251,4.1913636627190245,-0.24396630276487485,5.217784765143563e-06,nan,6365.853208000772,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18443005079572772,0.7669990018186531
970.000000000152,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.4920526961668,4.191368174353411,-0.12525647630650383,7.061503790595225e-07,nan,6365.853208000772,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.1844987724257483,0.7670014786422413
972.0000000001525,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.4311050390656,4.191368784936728,-0.06430881920539377,9.556706181967911e-08,nan,6365.853208000772,0.0,0.0,3.645899414550513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.1845336671105614,0.7670018138442726
974.0000000001529,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3998134685451,4.191368867570194,-0.03301724868481415,1.2933595527897523e-08,nan,6365.853208000772,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18455143298268184,0.7670018592089419
976.0000000001534,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3837478405584,4.191368878753418,-0.01695162069813705,1.750371403375084e-09,nan,6365.853208000772,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456044540320582,0.7670018653483829
978.0000000001538,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.375499472122,4.191368880266903,-0.00870325226173918,2.368869544966401e-10,nan,6365.853208000772,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.1845649766057137,0.7670018661792658
980.0000000001543,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3712646185627,4.191368880471731,-0.004468398702442755,3.205880005907602e-11,nan,6365.853208000772,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.1845672149624965,0.7670018662917137
982.0000000001547,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3690903722487,4.191368880499451,-0.002294152388458315,4.338751580235112e-12,nan,6365.853208000772,0.0,0.0,3.691698657348752e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456828200150477,0.7670018663069316
984.0000000001552,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3679740769702,4.1913688805032026,-0.0011778571099512192,5.870859354217828e-13,nan,6365.853208000772,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456875194917932,0.7670018663089911
986.0000000001556,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3674009518643,4.191368880503711,-0.0006047320040352133,7.904787935331115e-14,nan,6365.853208000772,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456891813428572,0.7670018663092701
988.0000000001561,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3671066996235,4.191368880503779,-0.0003104797632431655,1.0658141036401503e-14,nan,6365.853208000772,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456892972217986,0.7670018663093074
990.0000000001565,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3669556254858,4.191368880503788,-0.00015940562559535465,1.7763568394002505e-15,nan,6365.853208000772,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.1845688619113542,0.7670018663093126
992.000000000157,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3668780614373,4.19136888050379,-8.184157707091799e-05,0.0,nan,6365.853208000772,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456875197228778,0.7670018663093132
994.0000000001575,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3668382387269,4.19136888050379,-4.201886667942745e-05,0.0,nan,6365.853208000772,0.0,0.0,3.645799006335437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456861774921474,0.7670018663093132
996.0000000001579,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3668177930657,4.19136888050379,-2.1573205458480516e-05,0.0,nan,6365.853208000772,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.184568467157812,0.7670018663093132
998.0000000001584,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3668072959132,4.19136888050379,-1.1076052942371462e-05,0.0,nan,6365.853208000772,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456830305981708,0.7670018663093132
1000.0000000001588,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3668019064954,4.19136888050379,-5.686635176971322e-06,0.0,nan,6365.853208000772,0.0,0.0,3.629201091825962e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456812576393705,0.7670018663093132
1002.0000000001593,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3667991394761,4.19136888050379,-2.919615894825256e-06,0.0,nan,6365.853208000772,0.0,0.0,3.6415993236005306e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.184567934307936,0.7670018663093132
1004.0000000001597,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.366797718841,4.19136888050379,-1.498980736869271e-06,0.0,nan,6365.853208000772,0.0,0.0,3.620800271164626e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456772711488073,0.7670018663093132
1006.0000000001602,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3667969894626,4.19136888050379,-7.696023658354534e-07,0.0,nan,6365.853208000772,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.1845675023280161,0.7670018663093132
1008.0000000001606,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3667966149873,4.19136888050379,-3.951270173274679e-07,0.0,nan,6365.853208000772,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456725798061124,0.7670018663093132
1010.0000000001611,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3667964227252,4.19136888050379,-2.0286495328036835e-07,0.0,nan,6365.853208000772,0.0,0.0,3.629199636634439e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456699208106386,0.7670018663093132
1012.0000000001615,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3667963240146,4.19136888050379,-1.0415431006549625e-07,0.0,nan,6365.853208000772,0.0,0.0,3.6124998587183654e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456670265450198,0.7670018663093132
1014.000000000162,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.3667962733349,4.19136888050379,-5.347465048544109e-08,0.0,nan,6365.853208000772,0.0,0.0,3.608300175983459e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456638776206252,0.7670018663093132
1016.0000000001625,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.366796247315,4.19136888050379,-2.7454802875581663e-08,0.0,nan,6365.853208000772,0.0,0.0,3.9874998037703335e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.18456604550873862,0.7670018663093132
1018.0000000001629,nmpc_plan_hold,1.0,22.080200539084593,Using cached NMPC plan between re-optimizations,859.3667962198602,4.19136888050379,859.366796233956,4.19136888050379,-1.4095803635427728e-08,0.0,nan,6365.853208000772,0.0,0.0,3.629100683610886e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5997417629825,873.5858349296872,0.31005214830179284,23.039514691489558,0.0,0.0,,1.0,0.0,0.1845656740453887,0.7670018663093132
1020.0000000001634,nmpc_block_slsqp,0.0,25.080806792460937,blocks=4; rollout_dt=5s; success=False; minT=872.58; maxT=873.38; terminal_margin=22.95; aux_kJ=584.7; msg=Iteration limit reached,820.8543445980843,4.7121937544926045,840.6272965638526,4.641707772654687,-19.772951965768357,0.07048598183791732,nan,6310.408167002606,0.0,0.0,6.310554375013453,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2668890096608639,1.0417467457179679
1022.0000000001638,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,831.0061166311174,4.702654514176364,-10.151772033033126,0.009539240316240871,nan,6310.408167002606,0.0,0.0,4.8833011533133686e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.28303417770700273,1.0833230627922315
1024.0000000001642,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,826.0664381483592,4.710902758702544,-5.212093550274972,0.001290995790060201,nan,6310.408167002606,0.0,0.0,3.837500116787851e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2877344058711083,1.0890333665032026
1026.0000000001623,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,823.5303226527964,4.712019037211699,-2.675978054712118,0.00017471728090523442,nan,6310.408167002606,0.0,0.0,3.7582998629659414e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.28966212804768876,1.089807710203739
1028.0000000001605,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,822.2282375415298,4.712170109079906,-1.3738929434455258,2.3645412698058976e-05,nan,6310.408167002606,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2905874617588966,1.0899125344185927
1030.0000000001587,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,821.5597247549676,4.71219055443398,-0.7053801568833933,3.2000586243086104e-06,nan,6310.408167002606,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2910543610535501,1.0899267213497805
1032.000000000157,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,821.2164988460543,4.712193321411764,-0.36215424797001106,4.330808405228481e-07,nan,6310.408167002606,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2912931659777343,1.089928641351589
1034.000000000155,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,821.0402807887225,4.712193695881486,-0.18593619063824463,5.861111862515145e-08,nan,6310.408167002606,0.0,0.0,3.704101254697889e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29141571576125597,1.0899289011957505
1036.0000000001532,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.9498074214057,4.712193746560452,-0.09546282332144074,7.932152712442075e-09,nan,6310.408167002606,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2914786212679328,1.0899289363618367
1038.0000000001514,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.9033568458087,4.712193753419104,-0.049012247724476765,1.0735003996842352e-09,nan,6310.408167002606,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.291510856208712,1.089928941121049
1040.0000000001496,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8795083251083,4.712193754347322,-0.025163727024050786,1.4528289682402828e-10,nan,6310.408167002606,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29152729079906897,1.0899289417651385
1042.0000000001478,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.867264086317,4.712193754472943,-0.012919488232796539,1.9661605676901672e-11,nan,6310.408167002606,0.0,0.0,5.3916999604552984e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915355628424367,1.089928941852307
1044.000000000146,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8609776845121,4.7121937544899435,-0.0066330864278825175,2.660982545421575e-12,nan,6310.408167002606,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915395971851986,1.0899289418641036
1046.0000000001442,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8577501382083,4.712193754492245,-0.0034055401240493666,3.597122599785507e-13,nan,6310.408167002606,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29154141212494383,1.0899289418657006
1048.0000000001423,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8560930606835,4.712193754492556,-0.0017484625992665315,4.884981308350689e-14,nan,6310.408167002606,0.0,0.0,3.704101254697889e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915420469328231,1.089928941865916
1050.0000000001405,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8552422887147,4.712193754492598,-0.0008976906304951626,6.217248937900877e-15,nan,6310.408167002606,0.0,0.0,6.199999188538641e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29154203811255147,1.0899289418659455
1052.0000000001387,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8548054878215,4.712193754492604,-0.000460889737269099,8.881784197001252e-16,nan,6310.408167002606,0.0,0.0,4.2915999074466527e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915416639394234,1.0899289418659492
1054.0000000001369,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8545812267654,4.7121937544926045,-0.00023662868113660807,0.0,nan,6310.408167002606,0.0,0.0,3.920900053344667e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.291541070017764,1.0899289418659501
1056.000000000135,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8544660873,4.7121937544926045,-0.00012148921575771965,0.0,nan,6310.408167002606,0.0,0.0,3.783298598136753e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29154033374725813,1.0899289418659501
1058.0000000001332,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8544069727274,4.7121937544926045,-6.237464310743235e-05,0.0,nan,6310.408167002606,0.0,0.0,3.733400080818683e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915394974228176,1.0899289418659501
1060.0000000001314,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543766222938,4.7121937544926045,-3.2024209531300585e-05,0.0,nan,6310.408167002606,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29153858522992326,1.0899289418659501
1062.0000000001296,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543610398616,4.7121937544926045,-1.6441777347608877e-05,0.0,nan,6310.408167002606,0.0,0.0,4.07920015277341e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915376119714136,1.0899289418659501
1064.0000000001278,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543530395742,4.7121937544926045,-8.441489967481175e-06,0.0,nan,6310.408167002606,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915365875489204,1.0899289418659501
1066.000000000126,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543489320897,4.7121937544926045,-4.334005438977329e-06,0.0,nan,6310.408167002606,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29153551926456983,1.0899289418659501
1068.0000000001241,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543468232368,4.7121937544926045,-2.2251525706451503e-06,0.0,nan,6310.408167002606,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915344130034926,1.0899289418659501
1070.0000000001223,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543457405157,4.7121937544926045,-1.1424314152463921e-06,0.0,nan,6310.408167002606,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29153327384166383,1.0899289418659501
1072.0000000001205,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543451846281,4.7121937544926045,-5.865438197361073e-07,0.0,nan,6310.408167002606,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915321063586539,1.0899289418659501
1074.0000000001187,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543448992259,4.7121937544926045,-3.0114165383565705e-07,0.0,nan,6310.408167002606,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.2915309147988449,1.0899289418659501
1076.0000000001169,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543447526955,4.7121937544926045,-1.5461125713045476e-07,0.0,nan,6310.408167002606,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29152970315482685,1.0899289418659501
1078.000000000115,nmpc_plan_hold,1.0,25.080806792460937,Using cached NMPC plan between re-optimizations,820.8543445980843,4.7121937544926045,820.8543446774643,4.7121937544926045,-7.938001544971485e-08,0.0,nan,6310.408167002606,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5758497310957,873.3759685697869,0.31005214830179284,22.94623463008918,0.0,0.0,,1.0,0.0,0.29152847521083336,1.0899289418659501
1080.0000000001132,nmpc_block_slsqp,0.0,22.27069750120162,blocks=4; rollout_dt=5s; success=False; minT=872.45; maxT=873.45; terminal_margin=22.97; aux_kJ=5470.7; msg=Iteration limit reached,866.4187090578281,4.135182079769604,840.3176598775054,4.213272118199216,26.10104918032266,-0.07809003842961193,nan,6200.092541999766,0.0,0.0,6.200269708002452,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.19918806797702066,0.7790893990823465
1082.0000000001114,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,853.0179835839307,4.145750417238452,13.40072547389741,-0.010568337468848554,nan,6200.092541999766,0.0,0.0,4.0916987927630544e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.18107960466859624,0.7422295254156004
1084.0000000001096,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,859.5385471920689,4.136612348714293,6.880161865759192,-0.0014302689446896721,nan,6200.092541999766,0.0,0.0,3.79579869331792e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17591600217160958,0.7373322659517095
1086.0000000001078,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,862.8863161742299,4.1353756456223385,3.5323928835981633,-0.00019356585273477833,nan,6200.092541999766,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17382383434611326,0.7366711536003232
1088.000000000106,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,864.6051180802388,4.1352082760591085,1.8135909775893424,-2.619628950473185e-05,nan,6200.092541999766,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17282591825591076,0.7365817121446535
1090.0000000001041,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,865.4875804030102,4.1351856250518635,0.9311286548179396,-3.5452822597648037e-06,nan,6200.092541999766,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17232345667526516,0.7365696081161299
1092.0000000001023,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,865.9406516664225,4.1351825595713825,0.47805739140562764,-4.798017787521758e-07,nan,6200.092541999766,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17206610118438498,0.7365679700241883
1094.0000000001005,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.1732662092003,4.135182144703713,0.2454428486278175,-6.493410964480972e-08,nan,6200.092541999766,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17193330537073326,0.7365677483327383
1096.0000000000987,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.2926944975984,4.13518208855748,0.1260145602296916,-8.787876204507938e-09,nan,6200.092541999766,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17186433157495712,0.7365677183300663
1098.0000000000969,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.3540110253588,4.135182080958914,0.06469803246932315,-1.1893099838289345e-09,nan,6200.092541999766,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17182816823916203,0.7365677142696466
1100.000000000095,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.3854919803906,4.135182079930559,0.03321707743748448,-1.609556932180567e-10,nan,6200.092541999766,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17180891790061692,0.7365677137201282
1102.0000000000932,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4016548416274,4.135182079791386,0.01705421620067682,-2.178257574314557e-11,nan,6200.092541999766,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17179841898273307,0.736567713645759
1104.0000000000914,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4099531312789,4.135182079772552,0.008755926549156356,-2.9478641749847156e-12,nan,6200.092541999766,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.1717924774112236,0.7365677136356943
1106.0000000000896,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4142136152448,4.1351820797700025,0.004495442583333897,-3.9879211044535623e-13,nan,6200.092541999766,0.0,0.0,3.620798815973103e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178893530835526,0.736567713634332
1108.0000000000878,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4164010206482,4.135182079769658,0.0023080371798869237,-5.417888360170764e-14,nan,6200.092541999766,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178668009789955,0.736567713634148
1110.000000000086,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4175240720285,4.135182079769611,0.0011849857995684943,-7.105427357601002e-15,nan,6200.092541999766,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178513590568373,0.7365677136341227
1112.0000000000841,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4181006658328,4.135182079769605,0.000608391995342572,-8.881784197001252e-16,nan,6200.092541999766,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178400246773334,0.7365677136341195
1114.0000000000823,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4183966989626,4.135182079769604,0.00031235886547165137,0.0,nan,6200.092541999766,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178312108762017,0.7365677136341191
1116.0000000000805,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4185486874393,4.135182079769604,0.00016037038881222543,0.0,nan,6200.092541999766,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.1717824058169835,0.7365677136341191
1118.0000000000787,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4186267209251,4.135182079769604,8.233690300585295e-05,0.0,nan,6200.092541999766,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.1717818081213568,0.7365677136341191
1120.0000000000769,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4186667846526,4.135182079769604,4.2273175495211035e-05,0.0,nan,6200.092541999766,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178129873768921,0.7365677136341191
1122.000000000075,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4186873540561,4.135182079769604,2.170377194943285e-05,0.0,nan,6200.092541999766,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178085835843965,0.7365677136341191
1124.0000000000732,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.41869791474,4.135182079769604,1.11430880451735e-05,0.0,nan,6200.092541999766,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.1717804728475103,0.7365677136341191
1126.0000000000714,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4187033367759,4.135182079769604,5.721052161788975e-06,0.0,nan,6200.092541999766,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17178013078303833,0.7365677136341191
1128.0000000000696,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.418706120542,4.135182079769604,2.937286126325489e-06,0.0,nan,6200.092541999766,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17177982219496157,0.7365677136341191
