time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
1130.0000000000678,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4187075497751,4.135182079769604,1.5080529465194559e-06,0.0,nan,6200.092541999766,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17177953791611844,0.7365677136341191
1132.000000000066,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4187082835679,4.135182079769604,7.742602292637457e-07,0.0,nan,6200.092541999766,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17177926924844822,0.7365677136341191
1134.0000000000641,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4187086603097,4.135182079769604,3.975184199589421e-07,0.0,nan,6200.092541999766,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.1717790077910623,0.7365677136341191
1136.0000000000623,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4187088537353,4.135182079769604,2.040927711277618e-07,0.0,nan,6200.092541999766,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.1717787453515025,0.7365677136341191
1138.0000000000605,nmpc_plan_hold,1.0,22.27069750120162,Using cached NMPC plan between re-optimizations,866.4187090578281,4.135182079769604,866.4187089530434,4.135182079769604,1.0478470358066261e-07,0.0,nan,6200.092541999766,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.4544281320086,873.4519980407107,0.31005214830179284,22.971736779480352,0.0,0.0,,1.0,0.0,0.17177847389977857,0.7365677136341191
1140.0000000000587,nmpc_block_slsqp,0.0,22.128951718708638,blocks=4; rollout_dt=5s; success=False; minT=872.53; maxT=873.47; terminal_margin=22.98; aux_kJ=7449.6; msg=Iteration limit reached,857.3460081712531,4.34140775117702,862.0040880684875,4.313498141526386,-4.6580798972344155,0.02790960965063416,nan,6311.088333997759,0.0,0.0,6.3111622919968795,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.201982871008906,0.8360218202871443
1142.0000000000568,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,859.7375461323162,4.337630596249921,-2.391537961063136,0.003777154927099069,nan,6311.088333997759,0.0,0.0,5.3167008445598185e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20708216860028145,0.8501321839387317
1144.000000000055,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,858.57386470128,4.340896568845132,-1.2278565300268838,0.0005111823318886266,nan,6311.088333997759,0.0,0.0,3.7874997360631824e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20828557965409278,0.8520539239904118
1146.0000000000532,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.9764107334852,4.341338570171349,-0.6304025622321205,6.918100567165908e-05,nan,6311.088333997759,0.0,0.0,3.774999640882015e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20871162114725572,0.8523142255021202
1148.0000000000514,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.6696676385852,4.341398388546023,-0.32365946733216333,9.362630997600263e-06,nan,6311.088333997759,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.2089045089860151,0.8523494575532664
1150.0000000000496,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.5121804825185,4.341406484082703,-0.1661723112654272,1.2670943174697413e-06,nan,6311.088333997759,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20900021954828163,0.8523542257674782
1152.0000000000477,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.431323880566,4.341407579694452,-0.08531570931290844,1.7148256858945388e-07,nan,6311.088333997759,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.2090491284137807,0.8523548710764647
1154.000000000046,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3898107169367,4.341407727969378,-0.043802545683661265,2.3207642030342868e-08,nan,6311.088333997759,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.2090744721677098,0.8523549584095645
1156.000000000044,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3684971480643,4.341407748036207,-0.022488976811246175,3.1408129430587906e-09,nan,6311.088333997759,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20908782308714258,0.8523549702288147
1158.0000000000423,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3575543969375,4.341407750751958,-0.011546225684469391,4.2506265174324653e-10,nan,6311.088333997759,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20909507011213746,0.8523549718283764
1160.0000000000405,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3519362011797,4.341407751119495,-0.005928029926622003,5.752553988713771e-11,nan,6311.088333997759,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20909922513460732,0.8523549720448539
1162.0000000000387,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3490517232996,4.3414077511692355,-0.0030435520465061927,7.784883848671598e-12,nan,6311.088333997759,0.0,0.0,3.745801222976297e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20910182839284125,0.8523549720741506
1164.0000000000368,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3475707829764,4.341407751175967,-0.00156261172332961,1.0533796057643485e-12,nan,6311.088333997759,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.2091036653422259,0.8523549720781156
1166.000000000035,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3468104428622,4.341407751176877,-0.0008022716091318216,1.4299672557172016e-13,nan,6311.088333997759,0.0,0.0,3.733400080818683e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.2091051341074377,0.8523549720786515
1168.0000000000332,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3464200712313,4.341407751177001,-0.0004118999781894672,1.9539925233402755e-14,nan,6311.088333997759,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20910643406838508,0.8523549720787245
1170.0000000000314,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3462196477532,4.341407751177018,-0.00021147650011243968,2.6645352591003757e-15,nan,6311.088333997759,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20910766267863873,0.8523549720787343
1172.0000000000296,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3461167469085,4.34140775117702,-0.00010857565541755321,0.0,nan,6311.088333997759,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20910886517535493,0.8523549720787359
1174.0000000000277,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460639158533,4.34140775117702,-5.5744600217622065e-05,0.0,nan,6311.088333997759,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20911006010258393,0.8523549720787359
1176.000000000026,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460367914851,4.34140775117702,-2.862023200123076e-05,0.0,nan,6311.088333997759,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20911125241596362,0.8523549720787359
1178.000000000024,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460228653702,4.34140775117702,-1.4694117112412641e-05,0.0,nan,6311.088333997759,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20911244021080555,0.8523549720787359
1180.0000000000223,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460157154643,4.34140775117702,-7.5442112574819475e-06,0.0,nan,6311.088333997759,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20911361817579466,0.8523549720787359
1182.0000000000205,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460120445802,4.34140775117702,-3.8733271594537655e-06,0.0,nan,6311.088333997759,0.0,0.0,3.645799006335437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20911477936512868,0.8523549720787359
1184.0000000000186,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460101598855,4.34140775117702,-1.988632448046701e-06,0.0,nan,6311.088333997759,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20911591610698327,0.8523549720787359
1186.0000000000168,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.346009192251,4.34140775117702,-1.0209979564024252e-06,0.0,nan,6311.088333997759,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.2091170204682778,0.8523549720787359
1188.000000000015,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460086954509,4.34140775117702,-5.241978442427353e-07,0.0,nan,6311.088333997759,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.2091180844914316,0.8523549720787359
1190.0000000000132,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460084403852,4.34140775117702,-2.6913210149359656e-07,0.0,nan,6311.088333997759,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20911910031388936,0.8523549720787359
1192.0000000000114,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460083094301,4.34140775117702,-1.381770289299311e-07,0.0,nan,6311.088333997759,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20912006022733892,0.8523549720787359
1194.0000000000095,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460082421955,4.34140775117702,-7.094240572769195e-08,0.0,nan,6311.088333997759,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20912095670587766,0.8523549720787359
1196.0000000000077,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.346008207676,4.34140775117702,-3.6422989069251344e-08,0.0,nan,6311.088333997759,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20912178241817098,0.8523549720787359
1198.000000000006,nmpc_plan_hold,1.0,22.128951718708638,Using cached NMPC plan between re-optimizations,857.3460081712531,4.34140775117702,857.3460081899533,4.34140775117702,-1.87002342499909e-08,0.0,nan,6311.088333997759,0.0,0.0,4.312499368097633e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.5255659959589,873.4716658726167,0.31005214830179284,22.981082324388694,0.0,0.0,,1.0,0.0,0.20912253023136018,0.8523549720787359
1200.000000000004,nmpc_block_slsqp,0.0,21.787221391522188,blocks=4; rollout_dt=5s; success=False; minT=872.61; maxT=873.35; terminal_margin=22.99; aux_kJ=7767.8; msg=Iteration limit reached,868.9029000716226,4.3120431806950865,862.9693939367612,4.316017243158388,5.933506134861432,-0.003974062463301564,nan,6254.299708001781,0.0,0.0,6.254527041994152,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.20182660595208973,0.8374873969694178
1202.0000000000023,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,865.8565364460981,4.312581011564158,3.0463636255245774,-0.0005378308690717759,nan,6254.299708001781,0.0,0.0,4.1749997762963176e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.1995959653742953,0.835488672278127
1204.0000000000005,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,867.3388448354792,4.312115968188086,1.5640552361434175,-7.278749299910459e-05,nan,6254.299708001781,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19865626565830402,0.8352184188668264
1205.9999999999986,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.0998873382736,4.312053031411067,0.8030127333490782,-9.850715980697089e-06,nan,6254.299708001781,0.0,0.0,3.766598820220679e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19820208033637438,0.835181848522779
1207.9999999999968,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.4906195875199,4.312044513844524,0.41228048410278006,-1.3331494370660835e-06,nan,6254.299708001781,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.1979730063588599,0.8351768993469222
1209.999999999995,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.6912282132411,4.312043361117243,0.2116718583815782,-1.8042215632618763e-07,nan,6254.299708001781,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19785624057865747,0.8351762295503077
1211.9999999999932,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.794224115912,4.3120432051125706,0.10867595571062338,-2.441748403470001e-08,nan,6254.299708001781,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19779674460440982,0.8351761389032211
1213.9999999999914,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.8471039755335,4.312043183999633,0.05579609608912506,-3.3045468583736692e-09,nan,6254.299708001781,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19776665871836435,0.8351761266354722
1215.9999999999895,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.8742534007152,4.312043181142308,0.028646670907392036,-4.4722181513634496e-10,nan,6254.299708001781,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.1977517304254226,0.8351761249752131
1217.9999999999877,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.8881923803755,4.312043180755611,0.014707691247167531,-6.052491841046503e-11,nan,6254.299708001781,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774464354351218,0.8351761247505213
1219.999999999986,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.8953488911549,4.312043180703277,0.007551180467771701,-8.190781386474555e-12,nan,6254.299708001781,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774163570018388,0.8351761247201122
1221.999999999984,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.8990231663016,4.312043180696195,0.0038769053210216953,-1.1084466677857563e-12,nan,6254.299708001781,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774076805138974,0.835176124715997
1223.9999999999823,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9009096020619,4.312043180695237,0.0019904695607237954,-1.5010215292932116e-13,nan,6254.299708001781,0.0,0.0,4.183399141766131e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774103794896092,0.8351761247154404
1225.9999999999804,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9018781304752,4.312043180695107,0.0010219411474281515,-2.042810365310288e-14,nan,6254.299708001781,0.0,0.0,3.658400964923203e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774192355223713,0.835176124715365
1227.9999999999786,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.902375389543,4.312043180695089,0.00052468207968559,-2.6645352591003757e-15,nan,6254.299708001781,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774315006118287,0.8351761247153545
1229.9999999999768,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9026306908609,4.3120431806950865,0.00026938076177884795,0.0,nan,6254.299708001781,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774456970467397,0.835176124715353
1231.999999999975,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.902761766928,4.3120431806950865,0.00013830469458753214,0.0,nan,6254.299708001781,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.1977461001256104,0.835176124715353
1233.9999999999732,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028290636248,4.3120431806950865,7.100799780346279e-05,0.0,nan,6254.299708001781,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774769274568627,0.835176124715353
1235.9999999999714,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.902863614901,4.3120431806950865,3.645672165930591e-05,0.0,nan,6254.299708001781,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19774931652119437,0.835176124715353
1237.9999999999695,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028813541177,4.3120431806950865,1.871750498594338e-05,0.0,nan,6254.299708001781,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19775094960021583,0.835176124715353
1239.9999999999677,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028904617352,4.3120431806950865,9.609887456463184e-06,0.0,nan,6254.299708001781,0.0,0.0,3.645799006335437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19775257503607124,0.835176124715353
1241.999999999966,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028951377419,4.3120431806950865,4.933880745738861e-06,0.0,nan,6254.299708001781,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19775417858300742,0.835176124715353
1243.999999999964,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028975384838,4.3120431806950865,2.533138854232675e-06,0.0,nan,6254.299708001781,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19775574756070496,0.835176124715353
1245.9999999999623,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028987710658,4.3120431806950865,1.3005568462176598e-06,0.0,nan,6254.299708001781,0.0,0.0,4.820899630431086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19775727026737122,0.835176124715353
1247.9999999999604,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028994038945,4.3120431806950865,6.677281589873019e-07,0.0,nan,6254.299708001781,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19775873567438473,0.835176124715353
1249.9999999999586,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028997287995,4.3120431806950865,3.42823113896884e-07,0.0,nan,6254.299708001781,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.1977601332654222,0.835176124715353
1251.9999999999568,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028998956114,4.3120431806950865,1.7601121271582088e-07,0.0,nan,6254.299708001781,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19776145294974723,0.835176124715353
1253.999999999955,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9028999812555,4.3120431806950865,9.03671661944827e-08,0.0,nan,6254.299708001781,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19776268501357436,0.835176124715353
1255.9999999999532,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9029000252266,4.3120431806950865,4.639605322154239e-08,0.0,nan,6254.299708001781,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19776382009100735,0.835176124715353
1257.9999999999513,nmpc_plan_hold,1.0,21.787221391522188,Using cached NMPC plan between re-optimizations,868.9029000716226,4.3120431806950865,868.9029000478021,4.3120431806950865,2.3820575734134763e-08,0.0,nan,6254.299708001781,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6076755353153,873.35174799749,0.31005214830179284,22.985314262977454,0.0,0.0,,1.0,0.0,0.19776484914507692,0.835176124715353
1259.9999999999495,nmpc_block_slsqp,0.0,22.34239529581726,blocks=4; rollout_dt=5s; success=False; minT=872.66; maxT=873.56; terminal_margin=23.00; aux_kJ=9559.4; msg=Iteration limit reached,875.6664079023312,4.35846063229037,872.1939071851025,4.35217871333159,3.4725007172287405,0.006281918958780608,nan,6158.892000006745,0.0,0.0,6.15904333400249,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20203423897124256,0.8587147610940172
1261.9999999999477,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,873.8835665882519,4.357610467008813,1.7828413140792918,0.0008501652815571248,nan,6158.892000006745,0.0,0.0,4.25000034738332e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20188294278156338,0.8619339424206316
1263.9999999999459,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,874.7510666511638,4.358345574931192,0.9153412511674333,0.00011505735917793913,nan,6158.892000006745,0.0,0.0,3.8332989788614213e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2014900477267994,0.8623702283402856
1265.999999999944,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.1964560342249,4.3584450609700776,0.4699518681063637,1.5571320292728785e-05,nan,6158.892000006745,0.0,0.0,3.795800148509443e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2012460676484752,0.8624292845268504
1267.9999999999422,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.4251265681239,4.358458524941328,0.241281334207315,2.1073490419354357e-06,nan,6158.892000006745,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20111541622436369,0.8624372771197136
1269.9999999999404,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.5425299348461,4.3584603470916905,0.12387796748510027,2.851986797836048e-07,nan,6158.892000006745,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20104799036148957,0.8624383588033262
1271.9999999999386,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6028068331534,4.358460593692926,0.06360106917782105,3.8597444351751165e-08,nan,6158.892000006745,0.0,0.0,3.7582998629659414e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20101376645262287,0.8624385051933539
1273.9999999999368,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6337540246266,4.3584606270667745,0.03265387770466077,5.223595778147683e-09,nan,6158.892000006745,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20099674626593483,0.8624385250050911
1275.999999999935,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6496428425148,4.3584606315834336,0.0167650598164073,7.069367313761177e-10,nan,6158.892000006745,0.0,0.0,3.766699228435755e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20098863122126154,0.862438527686318
1277.9999999999332,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6578004336199,4.358460632194697,0.008607468711375077,9.567369119167779e-11,nan,6158.892000006745,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2009851424664274,0.8624385280491825
1279.9999999999313,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6619886805432,4.358460632277422,0.00441922178799814,1.2947865002388426e-11,nan,6158.892000006745,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2009840738597431,0.8624385280982911
1281.9999999999295,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6641389982125,4.358460632288618,0.00226890411875047,1.752376022068347e-12,nan,6158.892000006745,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20098428474621366,0.8624385281049372
1283.9999999999277,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6652430081152,4.358460632290133,0.0011648942160036313,2.3714363805993344e-13,nan,6158.892000006745,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20098518186396014,0.8624385281058364
1285.9999999999259,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6658098256988,4.358460632290338,0.0005980766324000797,3.197442310920451e-14,nan,6158.892000006745,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20098645323284825,0.8624385281059582
1287.999999999924,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6661008395497,4.358460632290366,0.00030706278153047606,4.440892098500626e-15,nan,6158.892000006745,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20098793151846128,0.8624385281059749
1289.9999999999222,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6662502510426,4.358460632290369,0.00015765128864586586,8.881784197001252e-16,nan,6158.892000006745,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.200989523880732,0.8624385281059769
1291.9999999999204,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6663269614608,4.35846063229037,8.094087047538778e-05,0.0,nan,6158.892000006745,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20099117595641564,0.8624385281059772
1293.9999999999186,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6663663459027,4.35846063229037,4.155642852765595e-05,0.0,nan,6158.892000006745,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20099285336529898,0.8624385281059772
1295.9999999999168,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6663865665494,4.35846063229037,2.1335781866582693e-05,0.0,nan,6158.892000006745,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2009945322124938,0.8624385281059772
1297.999999999915,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6663969481756,4.35846063229037,1.095415564122959e-05,0.0,nan,6158.892000006745,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20099619420878762,0.8624385281059772
1299.9999999999131,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664022782802,4.35846063229037,5.624051027552923e-06,0.0,nan,6158.892000006745,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20099782416147077,0.8624385281059772
1301.9999999999113,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664050148471,4.35846063229037,2.8874841291326447e-06,0.0,nan,6158.892000006745,0.0,0.0,4.137499490752816e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2009994086818182,0.8624385281059772
1303.9999999999095,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664064198475,4.35846063229037,1.482483753534325e-06,0.0,nan,6158.892000006745,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2010009355169367,0.8624385281059772
1305.9999999999077,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664071411986,4.35846063229037,7.611325827383553e-07,0.0,nan,6158.892000006745,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20100239320196794,0.8624385281059772
1307.9999999999059,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664075115527,4.35846063229037,3.907784957846161e-07,0.0,nan,6158.892000006745,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20100377087662824,0.8624385281059772
1309.999999999904,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664077016989,4.35846063229037,2.0063237116119126e-07,0.0,nan,6158.892000006745,0.0,0.0,4.633300704881549e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20100505818604059,0.8624385281059772
1311.9999999999022,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664077993231,4.35846063229037,1.0300811936758691e-07,0.0,nan,6158.892000006745,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.2010062452248012,0.8624385281059772
1313.9999999999004,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664078494451,4.35846063229037,5.288609372655628e-08,0.0,nan,6158.892000006745,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20100732250323927,0.8624385281059772
1315.9999999998986,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664078751786,4.35846063229037,2.7152623260917608e-08,0.0,nan,6158.892000006745,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20100828092509565,0.8624385281059772
1317.9999999998968,nmpc_plan_hold,1.0,22.34239529581726,Using cached NMPC plan between re-optimizations,875.6664079023312,4.35846063229037,875.6664078883906,4.35846063229037,1.3940621101937722e-08,0.0,nan,6158.892000006745,0.0,0.0,3.629199636634439e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.6566609676437,873.5639180585061,0.31005214830179284,22.995294972575948,0.0,0.0,,1.0,0.0,0.20100911177110942,0.8624385281059772
1319.999999999895,nmpc_block_slsqp,0.0,23.096499011378462,blocks=4; rollout_dt=5s; success=False; minT=872.73; maxT=873.67; terminal_margin=23.00; aux_kJ=10319.2; msg=Iteration limit reached,872.5899812974261,4.520522073656104,874.1694713746754,4.4985894425870985,-1.579490077249261,0.02193263106900556,nan,6363.599958989653,0.0,0.0,6.363698792003561,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2234317856796429,0.9483264114055685
1321.9999999998931,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,873.4009185424285,4.517553814818251,-0.8109372450023784,0.0029682588378534547,nan,6363.599958989653,0.0,0.0,4.225000157020986e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22681429706931316,0.9603704114664204
1323.9999999998913,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,873.0063303614717,4.520120363505563,-0.41634906404556205,0.0004017101505411347,nan,6363.599958989653,0.0,0.0,3.7999998312443495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2274490987565143,0.9620081814598197
1325.9999999998895,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.8037420344004,4.520467708099101,-0.2137607369743364,5.436555700288892e-05,nan,6363.599958989653,0.0,0.0,3.7833990063518286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2276258626162932,0.9622299724688299
1327.9999999998877,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.6997297191658,4.520514716078049,-0.10974842173970956,7.357578055255942e-06,nan,6363.599958989653,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22769665918138776,0.9622599912365194
1329.9999999998859,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.6463280159342,4.520521077916194,-0.05634671850805262,9.957399100812836e-07,nan,6363.599958989653,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22773060887659113,0.9622640538829114
1331.999999999884,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.6189106673095,4.520521938897361,-0.02892936988337169,1.3475874283130906e-07,nan,6363.599958989653,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22774805658183006,0.9622646037031897
1333.9999999998822,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.6048341311671,4.520522055418492,-0.014852833740974347,1.8237612309235374e-08,nan,6363.599958989653,0.0,0.0,3.7999998312443495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22775739315539956,0.9622646781132894
1335.9999999998804,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5976069965349,4.520522071187911,-0.007625699108757544,2.4681927612846266e-09,nan,6363.599958989653,0.0,0.0,3.733400080818683e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277626430886402,0.9622646881836008
1337.9999999998786,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5938964618931,4.520522073322071,-0.003915164467002796,3.340332455081807e-10,nan,6363.599958989653,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277658287461004,0.9622646895464698
1339.9999999998768,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5919914098873,4.5205220736108975,-0.0020101124612210697,4.5206505205896974e-11,nan,6363.599958989653,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22776797710430446,0.9622646897309138
1341.999999999875,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5910133235749,4.520522073649986,-0.0010320261487777316,6.117772954894463e-12,nan,6363.599958989653,0.0,0.0,3.704198752529919e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22776960865067902,0.9622646897558759
1343.9999999998731,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5905111573181,4.520522073655276,-0.0005298598920262521,8.277822871605167e-13,nan,6363.599958989653,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277709846232422,0.9622646897592539
1345.9999999998713,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5902533365654,4.520522073655992,-0.00027203913930407,1.1191048088221578e-13,nan,6363.599958989653,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22777223344396164,0.9622646897597112
1347.9999999998695,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5901209669772,4.520522073656089,-0.00013966955111754942,1.509903313490213e-14,nan,6363.599958989653,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277734155660346,0.9622646897597729
1349.9999999998677,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5900530061647,4.520522073656102,-7.170873857376137e-05,1.7763568394002505e-15,nan,6363.599958989653,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22777455675910108,0.9622646897597814
1351.9999999998658,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5900181139201,4.520522073656104,-3.68164940027782e-05,0.0,nan,6363.599958989653,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277756651964289,0.9622646897597826
