time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
1353.999999999864,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5900001996444,4.520522073656104,-1.8902218243965763e-05,0.0,nan,6363.599958989653,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22777674022570432,0.9622646897597826
1355.9999999998622,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899910021485,4.520522073656104,-9.704722401693289e-06,0.0,nan,6363.599958989653,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22777777686932144,0.9622646897597826
1357.9999999998604,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899862799968,4.520522073656104,-4.982570658285113e-06,0.0,nan,6363.599958989653,0.0,0.0,3.6415993236005306e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277787681314834,0.9622646897597826
1359.9999999998586,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899838555632,4.520522073656104,-2.558137111918768e-06,0.0,nan,6363.599958989653,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277797061787682,0.9622646897597826
1361.9999999998568,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899826108175,4.520522073656104,-1.3133914080754039e-06,0.0,nan,6363.599958989653,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277805829419282,0.9622646897597826
1363.999999999855,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899819717438,4.520522073656104,-6.743176754753222e-07,0.0,nan,6363.599958989653,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22778139042025092,0.9622646897597826
1365.9999999998531,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899816436323,4.520522073656104,-3.462062068138039e-07,0.0,nan,6363.599958989653,0.0,0.0,3.666600969154388e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22778212083300536,0.9622646897597826
1367.9999999998513,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899814751743,4.520522073656104,-1.7774823390936945e-07,0.0,nan,6363.599958989653,0.0,0.0,4.137500945944339e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22778276669223996,0.9622646897597826
1369.9999999998495,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899813886851,4.520522073656104,-9.125903943640878e-08,0.0,nan,6363.599958989653,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22778332083511776,0.9622646897597826
1371.9999999998477,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899813442801,4.520522073656104,-4.685398380388506e-08,0.0,nan,6363.599958989653,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22778377643543646,0.9622646897597826
1373.9999999998458,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899813214818,4.520522073656104,-2.4055680114543065e-08,0.0,nan,6363.599958989653,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22778412700445888,0.9622646897597826
1375.999999999844,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899813097767,4.520522073656104,-1.23505969895632e-08,0.0,nan,6363.599958989653,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.2277843663862808,0.9622646897597826
1377.9999999998422,nmpc_plan_hold,1.0,23.096499011378462,Using cached NMPC plan between re-optimizations,872.5899812974261,4.520522073656104,872.5899813037671,4.520522073656104,-6.340997060760856e-09,0.0,nan,6363.599958989653,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7284116212537,873.6685815567629,0.31005214830179284,23.00444682844261,0.0,0.0,,1.0,0.0,0.22778448875044294,0.9622646897597826
1379.9999999998404,nmpc_block_slsqp,0.0,23.092697439936938,blocks=4; rollout_dt=5s; success=False; minT=872.75; maxT=873.68; terminal_margin=22.97; aux_kJ=12868.9; msg=Iteration limit reached,885.189603612966,4.4625376540754615,878.7207418260745,4.4703849919227325,6.46886178689158,-0.007847337847270985,nan,6174.548833005247,0.0,0.0,6.1746596669981955,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,0.5291556745904294,0.21639998426669632,0.9306010671145591
1381.9999999998386,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,881.8683792309181,4.4635996757656775,3.3212243820479443,-0.001062021690215964,nan,6174.548833005247,0.0,0.0,4.445799277164042e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,2.780902965730963,0.21349737300716087,0.9263699932457397
1383.9999999998367,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,883.4844301590731,4.46268138308171,1.7051734538929395,-0.0001437290062487051,nan,6174.548833005247,0.0,0.0,3.820798883680254e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,3.932657405472631,0.21240438950036228,0.9257983668555302
1385.999999999835,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,884.314138370817,4.462557105681231,0.8754652421490619,-1.945160576966032e-05,nan,6174.548833005247,0.0,0.0,4.3082996853627264e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,4.523981237394116,0.21189708742570001,0.92572102370656
1387.999999999833,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,884.7401247705284,4.462540286564038,0.44947884243765657,-2.6324885764594796e-06,nan,6174.548833005247,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,4.828320576610906,0.2116438281093972,0.9257105567805339
1389.9999999998313,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,884.9588334806155,4.462538010344049,0.2307701323505853,-3.562685870761584e-07,nan,6174.548833005247,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,4.985304421050942,0.2115146503558304,0.9257091402421964
1391.9999999998295,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.0711222764558,4.462537702291172,0.11848133651028547,-4.821571053525986e-08,nan,6174.548833005247,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.066447771018272,0.21144834463012607,0.9257089485346907
1393.9999999998277,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1287732665157,4.4625376606007485,0.060830346450302386,-6.525286977421274e-09,nan,6174.548833005247,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.108447006853995,0.2114142435352751,0.9257089225899032
1395.9999999998258,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1583722717418,4.462537654958563,0.03123134122427018,-8.831015918531193e-10,nan,6174.548833005247,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.130157963246691,0.21139670382992637,0.925708919078658
1397.999999999824,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1735689077311,4.462537654194977,0.016034705234915236,-1.1951506451168825e-10,nan,6174.548833005247,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.141285346927095,0.2113877036184859,0.9257089186034628
1399.9999999998222,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1813711207998,4.462537654091636,0.008232492166257543,-1.617461720115898e-11,nan,6174.548833005247,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.146837080326855,0.21138312065935416,0.9257089185391518
1401.9999999998204,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1853769105555,4.462537654077651,0.004226702410505823,-2.1893598045608087e-12,nan,6174.548833005247,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.149409418820288,0.21138083299254262,0.9257089185304483
1403.9999999998186,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1874335515914,4.462537654075758,0.0021700613746133968,-2.9665159217984183e-13,nan,6174.548833005247,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.150359684902103,0.21137974550249888,0.9257089185292706
1405.9999999998167,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1884894663069,4.4625376540755015,0.0011141466591197968,-3.9968028886505635e-14,nan,6174.548833005247,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.150408241327201,0.21137929042333092,0.925708918529111
1407.999999999815,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1890315909982,4.462537654075467,0.0005720219678551075,-5.329070518200751e-15,nan,6174.548833005247,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.149947523875496,0.21137917094054698,0.9257089185290895
1409.999999999813,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1893099270952,4.462537654075462,0.00029368587081535225,-8.881784197001252e-16,nan,6174.548833005247,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.149200702846708,0.21137922956052863,0.9257089185290865
1411.9999999998113,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1894528296124,4.4625376540754615,0.0001507833536606995,0.0,nan,6174.548833005247,0.0,0.0,4.754099063575268e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.148303151734132,0.21137938052888916,0.9257089185290862
1413.9999999998095,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.189526198211,4.4625376540754615,7.741475508282747e-05,0.0,nan,6174.548833005247,0.0,0.0,3.904200275428593e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.14734428849296,0.21137957513016192,0.9257089185290862
1415.9999999998076,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1895638669055,4.4625376540754615,3.9746060565448715e-05,0.0,nan,6174.548833005247,0.0,0.0,4.066700057592243e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.146389074144392,0.21137978386836254,0.9257089185290862
1417.9999999998058,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1895832066581,4.4625376540754615,2.0406307953635405e-05,0.0,nan,6174.548833005247,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.145489068912547,0.21137998731397067,0.9257089185290862
1419.999999999804,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1895931360182,4.4625376540754615,1.0476947863935493e-05,0.0,nan,6174.548833005247,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.144688128273131,0.21138017140007898,0.9257089185290862
1421.9999999998022,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1895982339216,4.4625376540754615,5.379044409892231e-06,0.0,nan,6174.548833005247,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.144025347901605,0.21138032500259601,0.9257089185290862
1423.9999999998004,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1896008512725,4.4625376540754615,2.761693508546159e-06,0.0,nan,6174.548833005247,0.0,0.0,4.73749969387427e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.143536596716153,0.21138043869298334,0.9257089185290862
1425.9999999997985,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1896021950653,4.4625376540754615,1.4179007621351047e-06,0.0,nan,6174.548833005247,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.1432553253454465,0.21138050409290465,0.9257089185290862
1427.9999999997967,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1896028849915,4.4625376540754615,7.27974565961631e-07,0.0,nan,6174.548833005247,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.143213002718293,0.21138051353786735,0.9257089185290862
1429.999999999795,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1896032392115,4.4625376540754615,3.7375457395683043e-07,0.0,nan,6174.548833005247,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.143439361708113,0.2113804598995035,0.9257089185290862
1431.999999999793,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.189603421074,4.4625376540754615,1.918920133903157e-07,0.0,nan,6174.548833005247,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.143962546604894,0.2113803364893223,0.9257089185290862
1433.9999999997913,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1896035144454,4.4625376540754615,9.852067250903929e-08,0.0,nan,6174.548833005247,0.0,0.0,3.74590017599985e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.144809209957795,0.21138013700433955,0.9257089185290862
1435.9999999997895,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1896035623838,4.4625376540754615,5.0582229960127734e-08,0.0,nan,6174.548833005247,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.146004583119341,0.21137985549427368,0.9257089185290862
1437.9999999997876,nmpc_plan_hold,1.0,23.092697439936938,Using cached NMPC plan between re-optimizations,885.189603612966,4.4625376540754615,885.1896035869962,4.4625376540754615,2.5969825401261915e-08,0.0,nan,6174.548833005247,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.7457620792889,873.6797150784264,0.31005214830179284,22.973015440577,0.0,0.0,,1.0,5.1475725329328155,0.2113794863398924,0.9257089185290862
1439.9999999997858,nmpc_block_slsqp,0.0,22.66936089056875,blocks=4; rollout_dt=5s; success=False; minT=872.81; maxT=873.60; terminal_margin=22.99; aux_kJ=13974.1; msg=Iteration limit reached,887.1594718215873,4.518982506931959,886.1481077477091,4.511343526783362,1.0113640738782124,0.0076389801485969855,nan,6214.793124992866,0.0,0.0,6.214873249991797,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,5.8925397060155085,0.2182447356817388,0.9564151857533624
1441.999999999784,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,886.6402201924834,4.517948683389908,0.5192516291039055,0.00103382354205106,nan,6214.793124992866,0.0,0.0,4.233400977682322e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.256203361374027,0.2189576564230875,0.9606222645195579
1443.9999999997822,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,886.8928791461196,4.518842594130079,0.2665926754676775,0.00013991280188019317,nan,6214.793124992866,0.0,0.0,3.820800338871777e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.44125393136024,0.21894325700287748,0.9611925767563859
1445.9999999997804,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.0225985781934,4.518963571793288,0.13687324339389306,1.893513867123886e-05,nan,6214.793124992866,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.537529169568579,0.21888406048903664,0.9612697774615698
1447.9999999997785,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.0891987552914,4.518979944339604,0.07027306629595387,2.562592355204174e-06,nan,6214.793124992866,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.588315359432781,0.21884638485504548,0.9612802257584362
1449.9999999997767,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.123392426344,4.518982160122797,0.0360793952432914,3.4680916183305044e-07,nan,6214.793124992866,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.615565862109482,0.2188258255257492,0.9612816397874686
1451.999999999775,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1409480424251,4.518982459996443,0.01852377916225123,4.693551591827827e-08,nan,6214.793124992866,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.630571028202841,0.21881490650012442,0.9612818311555947
1453.999999999773,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1499613962562,4.518982500579928,0.00951042533108648,6.35203090126879e-09,nan,6214.793124992866,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.639146741023776,0.21880908029044283,0.9612818570544565
1455.9999999997713,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1545890064131,4.518982506072305,0.004882815174255484,8.59653681573036e-10,nan,6214.793124992866,0.0,0.0,5.3042007493786514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.644298222241802,0.21880591238022262,0.9612818605594862
1457.9999999997694,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1569649006877,4.518982506815617,0.0025069208995773806,1.163416030180997e-10,nan,6214.793124992866,0.0,0.0,3.795800148509443e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.647587207317039,0.21880413559983997,0.9612818610338401
1459.9999999997676,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1581847254814,4.518982506916214,0.0012870961058979447,1.574473884602412e-11,nan,6214.793124992866,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.649833696535061,0.2188030933963297,0.9612818610980373
1461.9999999997658,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1588110044127,4.518982506929828,0.0006608171746620428,2.1307400288606004e-12,nan,6214.793124992866,0.0,0.0,3.995800216216594e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.651476182202403,0.21880244438043928,0.9612818611067251
1463.999999999764,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1591325467373,4.51898250693167,0.0003392748500345988,2.886579864025407e-13,nan,6214.793124992866,0.0,0.0,3.779100370593369e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.652756571568717,0.21880200934117988,0.9612818611079005
1465.9999999997622,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1592976320712,4.51898250693192,0.00017418951608760835,3.907985046680551e-14,nan,6214.793124992866,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.653815121246136,0.21880169252727033,0.9612818611080599
1467.9999999997603,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1593823897078,4.518982506931954,8.943187947352271e-05,5.329070518200751e-15,nan,6214.793124992866,0.0,0.0,3.704198752529919e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.654739177992427,0.2188014412082897,0.9612818611080816
1469.9999999997585,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594259057294,4.518982506931958,4.5915857867839804e-05,8.881784197001252e-16,nan,6214.793124992866,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.655588207990631,0.21880122490846637,0.9612818611080841
1471.9999999997567,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594482475998,4.518982506931959,2.3573987505187688e-05,0.0,nan,6214.793124992866,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.656406655913685,0.21880102474258784,0.961281861108085
1473.999999999755,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594597182985,4.518982506931959,1.2103288781872834e-05,0.0,nan,6214.793124992866,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.657230558367385,0.21880082793822236,0.961281861108085
1475.999999999753,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594656075516,4.518982506931959,6.214035693119513e-06,0.0,nan,6214.793124992866,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.658090952841547,0.21880062502022457,0.961281861108085
1477.9999999997513,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594686311951,4.518982506931959,3.1903922490528203e-06,0.0,nan,6214.793124992866,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.659015643023963,0.21880040836173342,0.961281861108085
1479.9999999997494,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594701835853,4.518982506931959,1.6380020042561227e-06,0.0,nan,6214.793124992866,0.0,0.0,3.7874997360631824e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.660030121438707,0.21880017143646313,0.961281861108085
1481.9999999997476,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594709806091,4.518982506931959,8.409782594753779e-07,0.0,nan,6214.793124992866,0.0,0.0,3.924999327864498e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.6611580603058185,0.21879990843084618,0.961281861108085
1483.9999999997458,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594713898147,4.518982506931959,4.317726052249782e-07,0.0,nan,6214.793124992866,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.662421581317255,0.2187996140407843,0.961281861108085
1485.999999999744,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594715999079,4.518982506931959,2.2167944280226948e-07,0.0,nan,6214.793124992866,0.0,0.0,4.170798638369888e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.6638414122895435,0.21879928336308757,0.961281861108085
1487.9999999997422,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594717077733,4.518982506931959,1.1381405329302652e-07,0.0,nan,6214.793124992866,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.665436985946502,0.21879891183547306,0.961281861108085
1489.9999999997403,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594717631532,4.518982506931959,5.8434125094208866e-08,0.0,nan,6214.793124992866,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.667226509061468,0.21879849520147793,0.961281861108085
1491.9999999997385,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594717915863,4.518982506931959,3.00010469800327e-08,0.0,nan,6214.793124992866,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.669227016337748,0.21879802948816784,0.961281861108085
1493.9999999997367,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594718061842,4.518982506931959,1.540308858238859e-08,0.0,nan,6214.793124992866,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.671454416320827,0.2187975109904441,0.961281861108085
1495.9999999997349,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594718136791,4.518982506931959,7.908170118753333e-09,0.0,nan,6214.793124992866,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.673923533013566,0.21879693625878444,0.961281861108085
1497.999999999733,nmpc_plan_hold,1.0,22.66936089056875,Using cached NMPC plan between re-optimizations,887.1594718215873,4.518982506931959,887.1594718175271,4.518982506931959,4.060211722389795e-09,0.0,nan,6214.793124992866,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8137434961332,873.6009771222976,0.31005214830179284,22.986939393433772,0.0,0.0,,1.0,6.676648145021927,0.21879630208880507,0.961281861108085
1499.9999999997312,nmpc_block_slsqp,0.0,22.020007633579038,blocks=4; rollout_dt=5s; success=False; minT=872.86; maxT=873.51; terminal_margin=22.97; aux_kJ=10016.6; msg=Iteration limit reached,885.3241893228553,4.589871525080911,886.2664547738813,4.58027773973134,-0.9422654510259463,0.009593785349570894,nan,6173.427165995236,0.0,0.0,6.173525042002439,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,6.121908623743933,0.22865233694998433,1.0009311562397671
1501.9999999997294,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.8079645360853,4.588573147423313,-0.4837752132299329,0.0012983776575978823,nan,6173.427165995236,0.0,0.0,5.054200300946832e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.8024654654929275,0.23019014632144302,1.0063794147212426
1503.9999999997276,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.5725677990913,4.589695808772872,-0.24837847623598464,0.00017571630803914218,nan,6173.427165995236,0.0,0.0,3.7999998312443495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.6359574490410616,0.23050216627836223,1.0071182716725506
1505.9999999997258,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.4517110845542,4.589847744464593,-0.12752176169885843,2.3780616317914394e-05,nan,6173.427165995236,0.0,0.0,3.774999640882015e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.551897529624716,0.2305973181056607,1.0072182928611728
1507.999999999724,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3896611783607,4.589868306724465,-0.06547185550539325,3.218356445344739e-06,nan,6173.427165995236,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.510370775665784,0.23063703942439223,1.0072318297658083
1509.9999999997221,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3578036942866,4.589871089523729,-0.03361437143132662,4.355571814329551e-07,nan,6173.427165995236,0.0,0.0,3.783300053328276e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.4905959343040385,0.23065589457538282,1.0072336617959492
1511.9999999997203,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3414475165937,4.589871466134657,-0.01725819373837112,5.894625410007848e-08,nan,6173.427165995236,0.0,0.0,3.704198752529919e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.481920861031056,0.23066507686448406,1.0072339097344387
1513.9999999997185,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3330499749642,4.589871517103402,-0.008860652108864997,7.977508431622482e-09,nan,6173.427165995236,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.478886625464211,0.23066944476436052,1.0072339432892665
1515.9999999997167,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3287385333338,4.589871524001272,-0.0045492104784443654,1.0796386007427827e-09,nan,6173.427165995236,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.478699480707383,0.2306713708073071,1.0072339478304193
1517.9999999997149,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.326524965393,4.589871524934797,-0.002335642537673266,1.461133436464479e-10,nan,6173.427165995236,0.0,0.0,4.3249994632788e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.47993360565354,0.23067205494246712,1.0072339484449975
1519.999999999713,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.325388481718,4.589871525061136,-0.0011991588627324745,1.9774404336203588e-11,nan,6173.427165995236,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.481865089412637,0.23067210919895526,1.0072339485281716
1521.9999999997112,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3248049915438,4.589871525078235,-0.0006156686885105955,2.6760815785564773e-12,nan,6173.427165995236,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.484129965772047,0.23067184574751692,1.0072339485394282
1523.9999999997094,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3245054176997,4.589871525080548,-0.0003160948443792222,3.623767952376511e-13,nan,6173.427165995236,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.486548631959879,0.23067142316155842,1.0072339485409514
1525.9999999997076,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3243516113597,4.589871525080862,-0.00016228850438437803,4.884981308350689e-14,nan,6173.427165995236,0.0,0.0,3.633399319369346e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.489035700267487,0.23067092128981065,1.0072339485411577
1527.9999999997058,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3242726445517,4.589871525080905,-8.332169636560138e-05,6.217248937900877e-15,nan,6173.427165995236,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.491553717045953,0.23067037966699072,1.0072339485411859
1529.999999999704,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3242321016406,4.58987152508091,-4.277878531411261e-05,8.881784197001252e-16,nan,6173.427165995236,0.0,0.0,3.654201282188296e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.494089406935211,0.23066981722926144,1.0072339485411894
1531.9999999997021,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.324211286216,4.589871525080911,-2.1963360723020742e-05,0.0,nan,6173.427165995236,0.0,0.0,3.6416007787920535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.4966414840519535,0.2306692424341964,1.0072339485411899
1533.9999999997003,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3242005992207,4.589871525080911,-1.1276365398771304e-05,0.0,nan,6173.427165995236,0.0,0.0,3.666600969154388e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.49921440343489,0.2306686584543397,1.0072339485411899
1535.9999999996985,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241951123343,4.589871525080911,-5.789479018858401e-06,0.0,nan,6173.427165995236,0.0,0.0,3.6124998587183654e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.501815163513623,0.23066806584124605,1.0072339485411899
1537.9999999996967,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.324192295273,4.589871525080911,-2.972417632918223e-06,0.0,nan,6173.427165995236,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.504451675913542,0.23066746389062465,1.0072339485411899
1539.9999999996949,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241908489454,4.589871525080911,-1.5260900454450166e-06,0.0,nan,6173.427165995236,0.0,0.0,3.620800271164626e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.507131940596661,0.23066685134045944,1.0072339485411899
1541.999999999693,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.324190106376,4.589871525080911,-7.835207043171977e-07,0.0,nan,6173.427165995236,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.509863634919764,0.23066622672656573,1.0072339485411899
1543.9999999996912,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241897251282,4.589871525080911,-4.022729171992978e-07,0.0,nan,6173.427165995236,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.512653915481882,0.2306655885622031,1.0072339485411899
1545.9999999996894,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241895293892,4.589871525080911,-2.0653385490732035e-07,0.0,nan,6173.427165995236,0.0,0.0,3.616700996644795e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.515509329370481,0.23066493542732353,1.0072339485411899
1547.9999999996876,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241894288933,4.589871525080911,-1.060379872797057e-07,0.0,nan,6173.427165995236,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.518435781616904,0.2306642660114096,1.0072339485411899
1549.9999999996858,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.324189377297,4.589871525080911,-5.4441670727101155e-08,0.0,nan,6173.427165995236,0.0,0.0,3.620800271164626e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.5214385314670835,0.23066357913250002,1.0072339485411899
1551.999999999684,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241893508066,4.589871525080911,-2.795127329591196e-08,0.0,nan,6173.427165995236,0.0,0.0,3.6165991332381964e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.524522203333549,0.2306628737440109,1.0072339485411899
1553.9999999996821,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.324189337206,4.589871525080911,-1.4350689525599591e-08,0.0,nan,6173.427165995236,0.0,0.0,3.608300175983459e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.527690805119042,0.23066214893533038,1.0072339485411899
1555.9999999996803,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241893302232,4.589871525080911,-7.367930265900213e-09,0.0,nan,6173.427165995236,0.0,0.0,3.616699541453272e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.530947750113462,0.23066140392926376,1.0072339485411899
1557.9999999996785,nmpc_plan_hold,1.0,22.020007633579038,Using cached NMPC plan between re-optimizations,885.3241893228553,4.589871525080911,885.3241893266381,4.589871525080911,-3.782815838349052e-09,0.0,nan,6173.427165995236,0.0,0.0,3.6416007787920535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.864512747225,873.509838625147,0.31005214830179284,22.969825104001302,0.0,0.0,,1.0,5.534295880480407,0.23066063807791704,1.0072339485411899
1559.9999999996767,nmpc_block_slsqp,1.0,21.198877523755275,blocks=4; rollout_dt=5s; success=True; minT=872.91; maxT=873.38; terminal_margin=22.99; aux_kJ=12392.8; msg=Optimization terminated successfully,895.9619391151614,4.474356041989851,890.5003362657449,4.4899893626122225,5.461602849416522,-0.01563332062237155,nan,5681.777999998303,0.0,0.0,5.6819682080094935,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,9.093080017042933,0.2124063975395984,0.9428979755116687
1561.9999999996749,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,893.1578587149121,4.476471781864213,2.8040804002492905,-0.002115739874361644,nan,5681.777999998303,0.0,0.0,4.4500004150904715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,10.938056273565246,0.20880954774542976,0.9344075105596465
1563.999999999673,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,894.5222762345288,4.474642376245003,1.439662880632568,-0.0002863342551524539,nan,5681.777999998303,0.0,0.0,3.837500116787851e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,11.892939046310593,0.2077410266281865,0.9332623820241178
1565.9999999996712,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.2227915466084,4.474394793117372,0.739147568552994,-3.875112752105281e-05,nan,5681.777999998303,0.0,0.0,3.791700873989612e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.385775526053832,0.2072974079498035,0.933107477643629
1567.9999999996694,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.5824480999747,4.47436128638467,0.37949101518665884,-5.244394818859632e-06,nan,5681.777999998303,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.64094181570495,0.20708348130134802,0.9330865149323692
1569.9999999996676,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.7671019314454,4.474356751741509,0.1948371837160039,-7.097516583343122e-07,nan,5681.777999998303,0.0,0.0,3.7416000850498676e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.774053858112506,0.20697510612332898,0.9330836779620234
