time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
1571.9999999996658,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.8619063696175,4.474356138044293,0.10003274554389918,-9.605444173388378e-08,nan,5681.777999998303,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.844431420137637,0.20691925176153764,0.93308329402028
1573.999999999664,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9105805911353,4.474356054989406,0.05135852402611363,-1.2999555210058134e-08,nan,5681.777999998303,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.882516913419956,0.20689015050764709,0.9330832420594236
1575.9999999996621,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9355707697181,4.474356043749149,0.026368345443302132,-1.7592984846714899e-09,nan,5681.777999998303,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.903940292569827,0.20687477214341538,0.9330832350272865
1577.9999999996603,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9484011552103,4.474356042227946,0.013537959951122502,-2.3809487714743227e-10,nan,5681.777999998303,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.916731106393698,0.20686645321022412,0.9330832340755899
1579.9999999996585,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9549884947656,4.474356042022073,0.00695062039574168,-3.2222224888300843e-11,nan,5681.777999998303,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.92501787230084,0.20686177505887582,0.9330832339467917
1581.9999999996567,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9583705476623,4.474356041994212,0.003568567499087294,-4.360956040727615e-12,nan,5681.777999998303,0.0,0.0,3.6959012504667044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.93092634462091,0.20685898162428423,0.9330832339293612
1583.9999999996548,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9601069515169,4.474356041990441,0.0018321636445080003,-5.897504706808832e-13,nan,5681.777999998303,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.935553821587849,0.20685717000500253,0.9330832339270017
1585.999999999653,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9609984509814,4.474356041989931,0.0009406641800069337,-7.993605777301127e-14,nan,5681.777999998303,0.0,0.0,3.716698847711086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.939469295154302,0.20685587532072208,0.9330832339266828
1587.9999999996512,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9614561620681,4.474356041989862,0.00048295309329660085,-1.0658141036401503e-14,nan,5681.777999998303,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.942970222133852,0.2068548576360748,0.9330832339266394
1589.9999999996494,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9616911587756,4.474356041989853,0.0002479563858059919,-1.7763568394002505e-15,nan,5681.777999998303,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.946214357711984,0.20685399257293763,0.9330832339266341
1591.9999999996476,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9618118101081,4.474356041989851,0.00012730505329727748,0.0,nan,5681.777999998303,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.949287448640522,0.2068532151488527,0.9330832339266328
1593.9999999996458,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9618737545677,4.474356041989851,6.536059368045244e-05,0.0,nan,5681.777999998303,0.0,0.0,4.9124995712190866e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.95223799703585,0.20685249094092384,0.9330832339266328
1595.999999999644,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619055579137,4.474356041989851,3.3557247661519796e-05,0.0,nan,5681.777999998303,0.0,0.0,4.00420103687793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.955095117988193,0.20685180127873726,0.9330832339266328
1597.9999999996421,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.961921886296,4.474356041989851,1.722886543120694e-05,0.0,nan,5681.777999998303,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.957877717239995,0.20685113563997648,0.9330832339266328
1599.9999999996403,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619302695669,4.474356041989851,8.845594493323006e-06,0.0,nan,5681.777999998303,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.960599212309537,0.2068504877440372,0.9330832339266328
1601.9999999996385,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619345736818,4.474356041989851,4.5414795977194444e-06,0.0,nan,5681.777999998303,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.963269965355497,0.2068498535443089,0.9330832339266328
1603.9999999996367,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.961936783488,4.474356041989851,2.3316733859246597e-06,0.0,nan,5681.777999998303,0.0,0.0,3.6124998587183654e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.965898540991008,0.20684923019531098,0.9330832339266328
1605.9999999996348,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619379180403,4.474356041989851,1.1971210369665641e-06,0.0,nan,5681.777999998303,0.0,0.0,3.6415993236005306e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.968492360571743,0.20684861552039246,0.9330832339266328
1607.999999999633,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.961938500539,4.474356041989851,6.146224222902674e-07,0.0,nan,5681.777999998303,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.971058046377335,0.20684800773648837,0.9330832339266328
1609.9999999996312,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619387996037,4.474356041989851,3.1555771329294657e-07,0.0,nan,5681.777999998303,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.973601606330298,0.20684740531091117,0.9330832339266328
1611.9999999996294,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619389531487,4.474356041989851,1.6201272501348285e-07,0.0,nan,5681.777999998303,0.0,0.0,3.637498593889177e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.976128536595194,0.2068468068859889,0.9330832339266328
1613.9999999996276,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619390319813,4.474356041989851,8.318011168739758e-08,0.0,nan,5681.777999998303,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.97864388176903,0.2068462112385972,0.9330832339266328
1615.9999999996257,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619390724553,4.474356041989851,4.27061195296119e-08,0.0,nan,5681.777999998303,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.981152273058036,0.20684561725766099,0.9330832339266328
1617.999999999624,nmpc_plan_hold,1.0,21.198877523755275,Using cached NMPC plan between re-optimizations,895.9619391151614,4.474356041989851,895.9619390932353,4.474356041989851,2.1926098270341754e-08,0.0,nan,5681.777999998303,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.911392363825,873.3813823061304,0.31005214830179284,22.98965848889975,0.0,0.0,,1.0,12.983657954913623,0.2068450239309389,0.9330832339266328
1619.999999999622,nmpc_block_slsqp,0.0,20.897828356954022,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.25; terminal_margin=22.99; aux_kJ=12708.1; msg=Iteration limit reached,898.8058830022909,4.448958289246657,897.3457535138124,4.452395501307737,1.4601294884785148,-0.0034372120610797197,nan,6159.271500000614,0.0,0.0,6.159442417003447,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,13.88229238775006,0.20273597373604313,0.9194115871424974
1621.9999999996203,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.0562275269012,4.449423465314489,0.7496554753896589,-0.00046517606783158527,nan,6159.271500000614,0.0,0.0,4.416599404066801e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.36712030574897,0.20188055447092607,0.9175716557595343
1623.9999999996185,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.4209970478491,4.449021243981552,0.38488595444175644,-6.295473489537073e-05,nan,6159.271500000614,0.0,0.0,3.8165992009453475e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.620462842989179,0.20161069779476204,0.9173228368719488
1625.9999999996166,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.6082759644052,4.448966809243535,0.19760703788574574,-8.51999687778715e-06,nan,6159.271500000614,0.0,0.0,3.7542005884461105e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.752190110225763,0.20149481741018305,0.9172891663534615
1627.9999999996148,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.704428166199,4.448959442302848,0.10145483609187522,-1.1530561909722792e-06,nan,6159.271500000614,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.821136835341584,0.20143813347242573,0.9172846096076048
1629.999999999613,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.7537943526327,4.448958445295843,0.05208864965823068,-1.5604918601752615e-07,nan,6159.271500000614,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.857774885101364,0.20140915913507257,0.9172839929202727
1631.9999999996112,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.7791397978491,4.448958310365618,0.026743204441800117,-2.1118960802368747e-08,nan,6159.271500000614,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.87777140655247,0.20139405782366893,0.9172839094607391
1633.9999999996094,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.7921525833127,4.448958292104797,0.013730418978184389,-2.858140391026609e-09,nan,6159.271500000614,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.889175233418062,0.2013860409606465,0.91728389816572
1635.9999999996076,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.798833570136,4.448958289633464,0.007049432154872193,-3.8680703084992274e-10,nan,6159.271500000614,0.0,0.0,3.766699228435755e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.89612209332963,0.20138166539181956,0.9172838966371054
1637.9999999996057,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8022637031431,4.448958289299005,0.003619299147771926,-5.234834787870568e-11,nan,6159.271500000614,0.0,0.0,4.641700070351362e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.900738489225233,0.20137916845644444,0.9172838964302296
1639.999999999604,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8040247921496,4.448958289253742,0.0018582101413358032,-7.084999253947899e-12,nan,6159.271500000614,0.0,0.0,4.40419971710071e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.904119240915543,0.20137764525498325,0.9172838964022326
1641.999999999602,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8049289653936,4.448958289247616,0.0009540368972693614,-9.592326932761353e-13,nan,6159.271500000614,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.906829338481812,0.20137663061867234,0.9172838963984437
1643.9999999996003,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8053931834156,4.448958289246787,0.0004898188752804344,-1.2967404927621828e-13,nan,6159.271500000614,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.909161588986684,0.20137588508604826,0.9172838963979306
1645.9999999995985,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8056315208951,4.448958289246675,0.00025148139582142903,-1.7763568394002505e-14,nan,6159.271500000614,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.911268894884596,0.2013752851025471,0.9172838963978613
1647.9999999995966,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8057538874372,4.44895828924666,0.0001291148537347908,-2.6645352591003757e-15,nan,6159.271500000614,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.913232170420004,0.20137476665810705,0.9172838963978518
1649.9999999995948,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058167125147,4.448958289246657,6.628977621403465e-05,0.0,nan,6159.271500000614,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.915095214924284,0.20137429635049903,0.9172838963978502
1651.999999999593,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.805848967985,4.448958289246657,3.403430594062229e-05,0.0,nan,6159.271500000614,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.916882621768433,0.20137385652794354,0.9172838963978502
1653.9999999995912,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058655284956,4.448958289246657,1.747379531025217e-05,0.0,nan,6159.271500000614,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.918608977769267,0.20137343766000682,0.9172838963978502
1655.9999999995894,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058740309452,4.448958289246657,8.971345664576802e-06,0.0,nan,6159.271500000614,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.920283591073543,0.20137303441956195,0.9172838963978502
1657.9999999995875,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058783962484,4.448958289246657,4.606042466548388e-06,0.0,nan,6159.271500000614,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.921912923331726,0.20137264367005708,0.9172838963978502
1659.9999999995857,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058806374698,4.448958289246657,2.3648210571991513e-06,0.0,nan,6159.271500000614,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.923501843215924,0.20137226343100068,0.9172838963978502
1661.999999999584,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058817881513,4.448958289246657,1.2141396155129769e-06,0.0,nan,6159.271500000614,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.925054274769412,0.20137189234568575,0.9172838963978502
1663.999999999582,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058823789308,4.448958289246657,6.233600515770377e-07,0.0,nan,6159.271500000614,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.926573535005883,0.20137152940678416,0.9172838963978502
1665.9999999995803,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058826822472,4.448958289246657,3.200436822226038e-07,0.0,nan,6159.271500000614,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.928062511899217,0.2013711738143501,0.9172838963978502
1667.9999999995784,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.805882837975,4.448958289246657,1.6431590665888507e-07,0.0,nan,6159.271500000614,0.0,0.0,3.6667013773694634e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.929523760352277,0.201370824901824,0.9172838963978502
1669.9999999995766,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058829179283,4.448958289246657,8.436256848654011e-08,0.0,nan,6159.271500000614,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.930959555971365,0.2013704820969664,0.9172838963978502
1671.9999999995748,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058829589777,4.448958289246657,4.3313207243045326e-08,0.0,nan,6159.271500000614,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.932371927085272,0.20137014490074967,0.9172838963978502
1673.999999999573,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058829800532,4.448958289246657,2.2237713892536703e-08,0.0,nan,6159.271500000614,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.933762675501765,0.20136981287549194,0.9172838963978502
1675.9999999995712,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058829908737,4.448958289246657,1.1417228051868733e-08,0.0,nan,6159.271500000614,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.935133391382154,0.20136948563775525,0.9172838963978502
1677.9999999995694,nmpc_plan_hold,1.0,20.897828356954022,Using cached NMPC plan between re-optimizations,898.8058830022909,4.448958289246657,898.8058829964291,4.448958289246657,5.861807039764244e-09,0.0,nan,6159.271500000614,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9502333815669,873.2484387284721,0.31005214830179284,22.991941986928055,0.0,0.0,,1.0,14.936485464997357,0.20136916285372186,0.9172838963978502
1679.9999999995675,nmpc_block_slsqp,0.0,20.79756600266819,blocks=4; rollout_dt=5s; success=False; minT=872.94; maxT=873.17; terminal_margin=22.99; aux_kJ=12655.1; msg=Iteration limit reached,898.2060030959066,4.453102010605096,898.5139917061986,4.452541218901397,-0.307988610292,0.0005607917036991594,nan,6195.705958001781,0.0,0.0,6.195793416991364,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.748083777579966,0.20207522608167705,0.9195018613524861
1681.9999999995657,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.3641297208976,4.4530261157010385,-0.15812662499104135,7.589490405734978e-05,nan,6195.705958001781,0.0,0.0,4.204099241178483e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.647369154621146,0.20223370569609533,0.9198023046582652
1683.999999999564,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2871880121519,4.453091739346759,-0.08118491624531998,1.0271258337191114e-05,nan,6195.705958001781,0.0,0.0,3.800001286435872e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.59566754875169,0.20228732652531622,0.919842970265341
1685.999999999562,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2476848217142,4.45310062054144,-0.04168172580762075,1.3900636561814395e-06,nan,6195.705958001781,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.569658792619483,0.2023109743287097,0.919848473848873
1687.9999999995603,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.227403207487,4.453101822480437,-0.021400111580419434,1.8812465896189678e-07,nan,6195.705958001781,0.0,0.0,3.7707999581471086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.556911262626254,0.20232246318741037,0.9198492186795957
1689.9999999995584,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2169902795412,4.453101985145191,-0.010987183634597386,2.545990440694368e-08,nan,6195.705958001781,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.550991254519221,0.2023281441439806,0.9198493194815032
1691.9999999995566,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2116441040745,4.4531020071594725,-0.005641008167913242,3.4456233422019977e-09,nan,6195.705958001781,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.548589945704672,0.2023308994532833,0.9198493331235588
1693.9999999995548,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2088992860686,4.453102010138782,-0.002896190162005041,4.663140984462188e-10,nan,6195.705958001781,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.54800700853543,0.20233215790110898,0.9198493349698105
1695.999999999553,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2074900495157,4.453102010541987,-0.0014869536091737245,6.31086294333727e-11,nan,6195.705958001781,0.0,0.0,3.716698847711086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.548368496479958,0.20233264633636572,0.9198493352196734
1697.9999999995512,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2067665233448,4.453102010596555,-0.0007634274381871364,8.540723683836404e-12,nan,6195.705958001781,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.549224790640952,0.2023327372171026,0.9198493352534884
1699.9999999995493,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2063950526225,4.45310201060394,-0.0003919567159300641,1.155520124029863e-12,nan,6195.705958001781,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.55034410763506,0.20233262186762008,0.9198493352580652
1701.9999999995475,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2062043331945,4.4531020106049395,-0.00020123728791077156,1.5631940186722204e-13,nan,6195.705958001781,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.551606475029581,0.20233239873147546,0.9198493352586843
1703.9999999995457,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2061064145752,4.4531020106050745,-0.00010331866860724404,2.1316282072803006e-14,nan,6195.705958001781,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.55294929804443,0.20233211858701722,0.9198493352587678
1705.999999999544,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060561414797,4.453102010605093,-5.3045573167764815e-05,2.6645352591003757e-15,nan,6195.705958001781,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.554339415426282,0.20233180774839749,0.9198493352587792
1707.999999999542,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.206030330412,4.453102010605096,-2.7234505409978738e-05,0.0,nan,6195.705958001781,0.0,0.0,3.9291990105994046e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.555758755338394,0.20233147997498496,0.919849335258781
1709.9999999995403,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060170785679,4.453102010605096,-1.3982661357658799e-05,0.0,nan,6195.705958001781,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.557196973548253,0.20233114258499574,0.919849335258781
1711.9999999995384,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060102748443,4.453102010605096,-7.17893772161915e-06,0.0,nan,6195.705958001781,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.558647676250065,0.20233079959371125,0.919849335258781
1713.9999999995366,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060067816961,4.453102010605096,-3.685789579321863e-06,0.0,nan,6195.705958001781,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.560106483122254,0.20233045332413807,0.919849335258781
1715.9999999995348,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.206004988254,4.453102010605096,-1.8923474272014573e-06,0.0,nan,6195.705958001781,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.561570035038507,0.2023301052334296,0.919849335258781
1717.999999999533,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060040674701,4.453102010605096,-9.715635087559349e-07,0.0,nan,6195.705958001781,0.0,0.0,3.97910043830052e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.563035486642793,0.20232975633670264,0.919849335258781
1719.9999999995312,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060035947239,4.453102010605096,-4.988173714082222e-07,0.0,nan,6195.705958001781,0.0,0.0,3.691698657348752e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.564500247742043,0.20232940742417588,0.919849335258781
1721.9999999995293,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.206003352008,4.453102010605096,-2.5610142984078266e-07,0.0,nan,6195.705958001781,0.0,0.0,3.649998689070344e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.56596185233681,0.2023290591722226,0.919849335258781
1723.9999999995275,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060032273935,4.453102010605096,-1.3148689959052717e-07,0.0,nan,6195.705958001781,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.567417893087867,0.20232871219998128,0.919849335258781
1725.9999999995257,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060031634142,4.453102010605096,-6.750758529960876e-08,0.0,nan,6195.705958001781,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.568865989288296,0.20232836709803526,0.919849335258781
1727.9999999995239,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060031305662,4.453102010605096,-3.465959252935136e-08,0.0,nan,6195.705958001781,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.570303771958445,0.20232802444277015,0.919849335258781
1729.999999999522,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060031137014,4.453102010605096,-1.779483227437595e-08,0.0,nan,6195.705958001781,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.571728877654639,0.2023276848033977,0.919849335258781
1731.9999999995202,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060031050428,4.453102010605096,-9.136215339822229e-09,0.0,nan,6195.705958001781,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.57313894668324,0.20232734874523128,0.919849335258781
1733.9999999995184,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060031005973,4.453102010605096,-4.690718924393877e-09,0.0,nan,6195.705958001781,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.574531623509381,0.20232701683105186,0.919849335258781
1735.9999999995166,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.2060030983149,4.453102010605096,-2.408341970294714e-09,0.0,nan,6195.705958001781,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.575904558230956,0.20232668962150757,0.919849335258781
1737.9999999995148,nmpc_plan_hold,1.0,20.79756600266819,Using cached NMPC plan between re-optimizations,898.2060030959066,4.453102010605096,898.206003097143,4.453102010605096,-1.236458047060296e-09,0.0,nan,6195.705958001781,0.0,0.0,4.3459003791213036e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.935893301159,873.1695479368364,0.31005214830179284,22.994814940814422,0.0,0.0,,1.0,14.577255408540326,0.20232636767503326,0.919849335258781
1739.999999999513,nmpc_block_slsqp,0.0,20.72142608324599,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.11; terminal_margin=23.00; aux_kJ=11983.3; msg=Iteration limit reached,899.5574508247919,4.43309422976563,898.8635944259388,4.43580198845248,0.6938563988530859,-0.002707758686850248,nan,6199.974250004743,0.0,0.0,6.200092415994732,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,14.974861694727172,0.1993454171320081,0.9091702594485035
1741.9999999995111,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.2012130714702,4.4334606850544525,0.35623775332169316,-0.0003664552888222872,nan,6199.974250004743,0.0,0.0,5.3292009397409856e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.20046570396834,0.19880045262109186,0.9077313854311896
1743.9999999995093,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.3745522637907,4.433143824095937,0.18289856100113866,-4.959433030649052e-05,nan,6199.974250004743,0.0,0.0,3.8166006561368704e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.31980559855033,0.19865383482470095,0.9075367717189108
1745.9999999995075,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.4635475725274,4.4331009416283695,0.09390325226445384,-6.7118627393725205e-06,nan,6199.974250004743,0.0,0.0,3.7542005884461105e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.382067755420966,0.19859645779327012,0.907510435754229
1747.9999999995057,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5092392875465,4.4330951381174755,0.04821153724537908,-9.083518452968065e-07,nan,6199.974250004743,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.414739666028437,0.19856928558582282,0.9075068716081326
1749.9999999995039,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5326981962352,4.433094352697684,0.024752628556711898,-1.2293205386981754e-07,nan,6199.974250004743,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.432186793386197,0.19855550618108997,0.9075063892541277
1751.999999999502,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5447424015498,4.433094246402675,0.012708423242088429,-1.6637044630840592e-08,nan,6199.974250004743,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.441805516778636,0.19854831823147645,0.9075063239746253
1753.9999999995002,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5509261027435,4.4330942320172095,0.006524722048425247,-2.2515793673960616e-09,nan,6199.974250004743,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.447395072962303,0.19854447787522855,0.9075063151400053
1755.9999999994984,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5541009207953,4.433094230070348,0.003349903996536341,-3.0471802858755836e-10,nan,6199.974250004743,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.450905442218694,0.19854235347282134,0.9075063139443694
1757.9999999994966,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.555730926733,4.433094229806869,0.0017198980589228086,-4.1239012205096515e-11,nan,6199.974250004743,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.453336887336485,0.1985411120922254,0.907506313782558
1759.9999999994948,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5565677996855,4.4330942297712115,0.0008830251064182448,-5.581313189395587e-12,nan,6199.974250004743,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.455202051259029,0.19854032693019696,0.907506313760659
1761.999999999493,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5569974645857,4.433094229766385,0.00045336020616559836,-7.549516567451064e-13,nan,6199.974250004743,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.456763233997103,0.19853977915879278,0.9075063137576951
1763.9999999994911,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5572180619009,4.433094229765732,0.0002327628909597479,-1.021405182655144e-13,nan,6199.974250004743,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.458154217988163,0.19853935665207745,0.9075063137572942
1765.9999999994893,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.557331320339,4.433094229765644,0.00011950445286856848,-1.4210854715202004e-14,nan,6199.974250004743,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.459442816818502,0.19853900205333702,0.9075063137572402
1767.9999999994875,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.55738946916,4.433094229765632,6.135563194220595e-05,-1.7763568394002505e-15,nan,6199.974250004743,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.460662990261671,0.19853868612016878,0.9075063137572326
1769.9999999994857,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574193237601,4.43309422976563,3.1501031799052726e-05,0.0,nan,6199.974250004743,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.461831334018648,0.19853839404026485,0.9075063137572317
1771.9999999994839,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574346516229,4.43309422976563,1.6173169001376664e-05,0.0,nan,6199.974250004743,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.46295554696515,0.1985381184055932,0.9075063137572317
1773.999999999482,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574425212101,4.43309422976563,8.303581807922455e-06,0.0,nan,6199.974250004743,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.464038779314366,0.19853785560502446,0.9075063137572317
1775.9999999994802,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574465615908,4.43309422976563,4.263201049070631e-06,0.0,nan,6199.974250004743,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.465081865790472,0.19853760397206527,0.9075063137572317
1777.9999999994784,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574486359915,4.43309422976563,2.1888004084757995e-06,0.0,nan,6199.974250004743,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.466084472774961,0.1985373628337314,0.9075063137572317
1779.9999999994766,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574497010243,4.43309422976563,1.1237675607844722e-06,0.0,nan,6199.974250004743,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.46704568773362,0.19853713202211232,0.9075063137572317
1781.9999999994748,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574502478304,4.43309422976563,5.769614972450654e-07,0.0,nan,6199.974250004743,0.0,0.0,4.008400719612837e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.46796432218854,0.1985369116235149,0.9075063137572317
1783.999999999473,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.55745052857,4.43309422976563,2.962218559332541e-07,0.0,nan,6199.974250004743,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.468839067522747,0.19853670184960975,0.9075063137572317
1785.9999999994711,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574506727065,4.43309422976563,1.520853629699559e-07,0.0,nan,6199.974250004743,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.469668575144006,0.19853650297123465,0.9075063137572317
1787.9999999994693,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574507467087,4.43309422976563,7.808318969182437e-08,0.0,nan,6199.974250004743,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.470451497745698,0.1985363152843838,0.9075063137572317
