time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
1789.9999999994675,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574507847026,4.43309422976563,4.008927589893574e-08,0.0,nan,6199.974250004743,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.471186510533308,0.19853613909273438,0.9075063137572317
1791.9999999994657,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574508042093,4.43309422976563,2.0582547222147696e-08,0.0,nan,6199.974250004743,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.471872322117056,0.19853597469867834,0.9075063137572317
1793.9999999994639,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574508142245,4.43309422976563,1.0567418939899653e-08,0.0,nan,6199.974250004743,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.472507680054969,0.19853582239872902,0.9075063137572317
1795.999999999462,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574508193664,4.43309422976563,5.425476956588682e-09,0.0,nan,6199.974250004743,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.473091373615043,0.19853568248118358,0.9075063137572317
1797.9999999994602,nmpc_plan_hold,1.0,20.72142608324599,Using cached NMPC plan between re-optimizations,899.5574508247919,4.43309422976563,899.5574508220063,4.43309422976563,2.785554897855036e-09,0.0,nan,6199.974250004743,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9507255113065,873.1097720295336,0.31005214830179284,23.00031234087885,0.0,0.0,,1.0,15.47362223507829,0.19853555522494898,0.9075063137572317
1799.9999999994584,nmpc_block_slsqp,0.0,20.743665936026467,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.08; terminal_margin=23.00; aux_kJ=11793.4; msg=Iteration limit reached,895.3912059292179,4.472336273132381,897.5302273792589,4.467025440078548,-2.139021450041014,0.005310833053832731,nan,6222.548584002652,0.0,0.0,6.222622417000821,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,14.186533905753475,0.20480410890876866,0.9285045674213298
1801.9999999994566,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,896.4894161596476,4.471617530036817,-1.098210230429686,0.0007187430955637453,nan,6222.548584002652,0.0,0.0,4.1750012314878404e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,13.477039681909945,0.20609576143073954,0.9313710125827073
1803.9999999994548,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.9550458618176,4.472239001831968,-0.5638399325996488,9.727130041259358e-05,nan,6222.548584002652,0.0,0.0,3.7707999581471086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,13.106757095213544,0.20649776467241587,0.9317593963791684
1805.999999999453,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.680691003009,4.472323108893389,-0.28948507379107014,1.3164238992224853e-05,nan,6222.548584002652,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.915908613435324,0.20666880867750703,0.9318119667037248
1807.9999999994511,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.5398325218067,4.472334491546368,-0.14862659258881195,1.7815860129388739e-06,nan,6222.548584002652,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.817823196819669,0.20675184949745673,0.9318190814753966
1809.9999999994493,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.4675133661965,4.472336032020934,-0.07630743697859543,2.411114472522513e-07,nan,6222.548584002652,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.767485144821963,0.20679383208153335,0.9318200443578188
1811.9999999994475,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.4303834736722,4.472336240501495,-0.03917754445433275,3.263088643734591e-08,nan,6222.548584002652,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.741724352277373,0.20681527996301402,0.9318201746698345
1813.9999999994457,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.4113203512225,4.472336268716271,-0.02011442200455349,4.416110144234153e-09,nan,6222.548584002652,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.728631027217656,0.2068262486695424,0.931820192305649
1815.9999999994438,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.4015330178145,4.472336272534726,-0.010327088596568501,5.976552586162143e-10,nan,6222.548584002652,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.72208431956966,0.20683183708716946,0.9318201946923973
1817.999999999442,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3965080332931,4.472336273051497,-0.00530210407521281,8.08837441468313e-11,nan,6222.548584002652,0.0,0.0,4.1457999031990767e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.718937113096493,0.20683465542067075,0.9318201950154086
1819.9999999994402,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.393928120217,4.472336273121434,-0.0027221909990657878,1.0946799022804043e-11,nan,6222.548584002652,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.717569489412638,0.20683604361717922,0.9318201950591231
1821.9999999994384,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3926035486782,4.4723362731308995,-0.0013976194602491887,1.4814816040598089e-12,nan,6222.548584002652,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.717145805689936,0.20683669041373864,0.9318201950650392
1823.9999999994366,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3919234909747,4.47233627313218,-0.0007175617568009329,2.007283228522283e-13,nan,6222.548584002652,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.717233209156868,0.2068369503053304,0.9318201950658399
1825.9999999994347,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3915743377078,4.4723362731323535,-0.0003684084898623041,2.7533531010703882e-14,nan,6222.548584002652,0.0,0.0,3.9999998989515007e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.717605762140295,0.2068370061702936,0.9318201950659482
1827.999999999433,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3913950764434,4.4723362731323775,-0.00018914722545559925,3.552713678800501e-15,nan,6222.548584002652,0.0,0.0,3.629201091825962e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.718143872684994,0.20683695275138364,0.9318201950659631
1829.999999999431,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3913030406414,4.47233627313238,-9.711142354262847e-05,8.881784197001252e-16,nan,6222.548584002652,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.71878265887004,0.20683683951506465,0.9318201950659648
1831.9999999994293,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912557878853,4.472336273132381,-4.98586673529644e-05,0.0,nan,6222.548584002652,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.719485436833375,0.20683669265636495,0.9318201950659651
1833.9999999994275,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912315275113,4.472336273132381,-2.559829340498254e-05,0.0,nan,6222.548584002652,0.0,0.0,3.616700996644795e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.720230107631423,0.20683652639688394,0.9318201950659651
1835.9999999994257,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912190718199,4.472336273132381,-1.3142602028892725e-05,0.0,nan,6222.548584002652,0.0,0.0,3.63329891115427e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.721002166411903,0.20683634878577295,0.9318201950659651
1837.9999999994238,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912126768548,4.472336273132381,-6.747636916770716e-06,0.0,nan,6222.548584002652,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.721791111450225,0.20683616467847893,0.9318201950659651
1839.999999999422,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912093935702,4.472336273132381,-3.4643522894839407e-06,0.0,nan,6222.548584002652,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.72258859862189,0.20683597726652497,0.9318201950659651
1841.9999999994202,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912077078757,4.472336273132381,-1.7786577473088983e-06,0.0,nan,6222.548584002652,0.0,0.0,3.67090106010437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.723387491935878,0.20683578886339038,0.9318201950659651
1843.9999999994184,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912068424113,4.472336273132381,-9.131933893513633e-07,0.0,nan,6222.548584002652,0.0,0.0,4.4500004150904715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.724181374068147,0.20683560130846745,0.9318201950659651
1845.9999999994166,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.391206398067,4.472336273132381,-4.6884906623745337e-07,0.0,nan,6222.548584002652,0.0,0.0,3.925000783056021e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.724964293038177,0.20683541617494056,0.9318201950659651
1847.9999999994147,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912061699331,4.472336273132381,-2.4071516691037687e-07,0.0,nan,6222.548584002652,0.0,0.0,3.774999640882015e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.72573063011309,0.20683523487700028,0.9318201950659651
1849.999999999413,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912060528052,4.472336273132381,-1.2358725598460296e-07,0.0,nan,6222.548584002652,0.0,0.0,3.837500116787851e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.726475029950318,0.2068350587253696,0.9318201950659651
1851.999999999411,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912059926697,4.472336273132381,-6.345180736389011e-08,0.0,nan,6222.548584002652,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.727192362706154,0.20683488895629532,0.9318201950659651
1853.9999999994093,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912059617951,4.472336273132381,-3.2577190722804517e-08,0.0,nan,6222.548584002652,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.727877702571435,0.2068347267469089,0.9318201950659651
1855.9999999994075,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912059459436,4.472336273132381,-1.6725721252441872e-08,0.0,nan,6222.548584002652,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.728526314765764,0.20683457322358278,0.9318201950659651
1857.9999999994056,nmpc_plan_hold,1.0,20.743665936026467,Using cached NMPC plan between re-optimizations,895.3912059292179,4.472336273132381,895.3912059378051,4.472336273132381,-8.587221600464545e-09,0.0,nan,6222.548584002652,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9500069308127,873.0762180924363,0.31005214830179284,23.000361715937515,0.0,0.0,,1.0,12.729133646899388,0.2068344294666875,0.9318201950659651
1859.9999999994038,nmpc_block_slsqp,0.0,20.68628621942114,blocks=4; rollout_dt=5s; success=False; minT=872.94; maxT=873.07; terminal_margin=22.99; aux_kJ=12144.6; msg=Iteration limit reached,899.5333049339732,4.415227870855509,897.4066804006115,4.4229566526528545,2.126624533361678,-0.007728781797345263,nan,6134.802957996726,0.0,0.0,6.134885417006444,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,13.978263736270215,0.19822890769315732,0.9012946977990484
1861.999999999402,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,898.4414594927899,4.416273847729129,1.0918454411832954,-0.0010459768736197361,nan,6134.802957996726,0.0,0.0,4.2292012949474156e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,14.667913196567959,0.19663361103241,0.8972154713461028
1863.9999999994002,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,898.9727327931317,4.41536942843196,0.5605721408414865,-0.0001415575764509569,nan,6134.802957996726,0.0,0.0,3.845800529234111e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.02946052963823,0.19619592586090606,0.8966643555108816
1865.9999999993984,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.2454976004122,4.415247028590213,0.287807333560977,-1.915773470351212e-05,nan,6134.802957996726,0.0,0.0,3.804199513979256e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.216271429685536,0.19602277680090752,0.8965897874359577
1867.9999999993966,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.3855397219398,4.415230463572962,0.14776521203339144,-2.5927174522877294e-06,nan,6134.802957996726,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.31266260850948,0.19594078792923297,0.8965796960620356
1869.9999999993947,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.4574397445177,4.41522822174166,0.0758651894554987,-3.5088615035760995e-07,nan,6134.802957996726,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.362556864163249,0.19589954885835126,0.8965783303489047
1871.999999999393,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.4943544469681,4.415227918342786,0.03895048700508141,-4.748727633341332e-08,nan,6134.802957996726,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.388551767062827,0.19587841460628702,0.8965781455198378
1873.999999999391,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5133070871501,4.415227877282213,0.01999784682311656,-6.426703613726659e-09,nan,6134.802957996726,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.402253197741329,0.1958674961735316,0.8965781205059455
1875.9999999993893,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5230376970704,4.415227871725269,0.01026723690279141,-8.69759375632384e-10,nan,6134.802957996726,0.0,0.0,3.866699989885092e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.409619415839906,0.1958618131059337,0.8965781171206832
1877.9999999993875,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5280335587821,4.415227870973219,0.005271375191114203,-1.177093977844379e-10,nan,6134.802957996726,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.413708971844263,0.19585882165078122,0.8965781166625384
1879.9999999993856,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5305985197093,4.41522787087144,0.002706414263911938,-1.5930368135741446e-11,nan,6134.802957996726,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.416091782142942,0.19585721770468945,0.896578116600535
1881.9999999993838,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.531915414559,4.415227870857665,0.001389519414260576,-2.155609024612204e-12,nan,6134.802957996726,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.417573548744066,0.1958563320467946,0.8965781165921438
1883.999999999382,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5325915309187,4.415227870855801,0.0007134030545330461,-2.913225216616411e-13,nan,6134.802957996726,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.418567661001045,0.1958558211887591,0.896578116591008
1885.9999999993802,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5329386606322,4.415227870855548,0.00036627334100103326,-3.907985046680551e-14,nan,6134.802957996726,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.419286128114049,0.1958555088388927,0.8965781165908541
1887.9999999993784,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5331168829697,4.415227870855515,0.0001880510035334737,-5.329070518200751e-15,nan,6134.802957996726,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.419837605582957,0.19585530453347372,0.8965781165908339
1889.9999999993765,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5332083853688,4.41522787085551,9.65486044606223e-05,-8.881784197001252e-16,nan,6134.802957996726,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.420277723753921,0.19585516186440788,0.896578116590831
1891.9999999993747,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5332553642669,4.415227870855509,4.9569706334295915e-05,0.0,nan,6134.802957996726,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.42063492760526,0.1958550570331068,0.8965781165908306
1893.999999999373,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5332794840374,4.415227870855509,2.5449935833421478e-05,0.0,nan,6134.802957996726,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.420923743372562,0.19585497783976313,0.8965781165908306
1895.999999999371,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5332918675405,4.415227870855509,1.3066432757113944e-05,0.0,nan,6134.802957996726,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.421151589630187,0.1958549180303284,0.8965781165908306
1897.9999999993693,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.533298225443,4.415227870855509,6.708530236210208e-06,0.0,nan,6134.802957996726,0.0,0.0,4.358400474302471e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.42132227374013,0.1958548743942704,0.8965781165908306
1899.9999999993674,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333014896989,4.415227870855509,3.4442742844476015e-06,0.0,nan,6134.802957996726,0.0,0.0,4.0166996768675745e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.421437786305393,0.1958548452746791,0.8965781165908306
1901.9999999993656,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333031656238,4.415227870855509,1.7683494206721662e-06,0.0,nan,6134.802957996726,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.4214992216225,0.19585482980353147,0.8965781165908306
1903.9999999993638,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333040260724,4.415227870855509,9.079008123080712e-07,0.0,nan,6134.802957996726,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.42150724927179,0.19585482750930194,0.8965781165908306
1905.999999999362,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333044678414,4.415227870855509,4.6613183712906903e-07,0.0,nan,6134.802957996726,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.421462355150485,0.1958548381157632,0.8965781165908306
1907.9999999993602,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333046946531,4.415227870855509,2.393201157246949e-07,0.0,nan,6134.802957996726,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.421364964052993,0.1958548614389704,0.8965781165908306
1909.9999999993584,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333048111022,4.415227870855509,1.2287102890695678e-07,0.0,nan,6134.802957996726,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.42121550137655,0.19585489733466338,0.8965781165908306
1911.9999999993565,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333048708891,4.415227870855509,6.30841441306984e-08,0.0,nan,6134.802957996726,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.421014423530512,0.19585494567157086,0.8965781165908306
1913.9999999993547,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333049015848,4.415227870855509,3.2388470572186634e-08,0.0,nan,6134.802957996726,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.420762232252155,0.1958550063180146,0.8965781165908306
1915.999999999353,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333049173445,4.415227870855509,1.6628746379865333e-08,0.0,nan,6134.802957996726,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.420459480644555,0.1958550791353464,0.8965781165908306
1917.999999999351,nmpc_plan_hold,1.0,20.68628621942114,Using cached NMPC plan between re-optimizations,899.5333049339732,4.415227870855509,899.5333049254358,4.415227870855509,8.537426765542477e-09,0.0,nan,6134.802957996726,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9392379978311,873.0703443956602,0.31005214830179284,22.99339301839177,0.0,0.0,,1.0,15.42010677496131,0.19585516397489655,0.8965781165908306
1919.9999999993493,nmpc_block_slsqp,0.0,20.765425383164885,blocks=4; rollout_dt=5s; success=False; minT=872.91; maxT=873.09; terminal_margin=23.00; aux_kJ=12716.6; msg=Iteration limit reached,900.2793613073901,4.4030176874962486,899.8963231891311,4.404670156119548,0.3830381182590372,-0.0016524686232992636,nan,6208.414124994306,0.0,0.0,6.2085137920075795,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.630590997970339,0.194061757907252,0.890161777770928
1921.9999999993474,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.0827029802338,4.403241324805423,0.19665832715634224,-0.00022363730917440705,nan,6208.414124994306,0.0,0.0,4.554200859274715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.752173773245028,0.19374175511040848,0.8892957797959861
1923.9999999993456,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.1783935556276,4.403047953514828,0.1009677517624823,-3.0266018579361287e-05,nan,6208.414124994306,0.0,0.0,3.9291990105994046e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.816223242153479,0.19365879539846437,0.8891786228825941
1925.9999999993438,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2275227351649,4.403021783556445,0.05183857222516508,-4.096060196800977e-06,nan,6208.414124994306,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.84908380290023,0.19362726842849942,0.889162768209085
1927.999999999342,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2527464969835,4.4030182418377155,0.026614810406613287,-5.543414669517688e-07,nan,6208.414124994306,0.0,0.0,4.187499871477485e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.865737777877829,0.19361263142312374,0.8891606225268345
1929.9999999993402,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2656968081076,4.403017762518208,0.013664499282526776,-7.502195931152755e-08,nan,6208.414124994306,0.0,0.0,3.820798883680254e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.874044594773833,0.19360537802044397,0.889160332140584
1931.9999999993383,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2723457195355,4.403017697649367,0.007015587854652949,-1.0153118346067913e-08,nan,6208.414124994306,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.878054793026559,0.19360174292435023,0.8891602928410838
1933.9999999993365,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2757593844855,4.403017688870324,0.0036019229046360124,-1.3740750759438924e-09,nan,6208.414124994306,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.87985032767864,0.19359994390063712,0.8891602875224749
1935.9999999993347,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2775120185095,4.403017687682209,0.0018492888806349583,-1.8596058026787432e-10,nan,6208.414124994306,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.880500741816178,0.19359908628163197,0.8891602868026791
1937.9999999993329,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2784118508207,4.403017687521416,0.0009494565694012636,-2.516742370062275e-11,nan,6208.414124994306,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.880555581279506,0.19359871340668644,0.889160286705266
1939.999999999331,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2788738401335,4.403017687499655,0.00048746725656201306,-3.4061642395499803e-12,nan,6208.414124994306,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.880297402807532,0.19359859109630467,0.8891602866920822
1941.9999999993292,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2791110333557,4.4030176874967095,0.0002502740344425547,-4.60964599824365e-13,nan,6208.414124994306,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.879871697028324,0.19359859906829963,0.8891602866902977
1943.9999999993274,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2792328124164,4.403017687496311,0.00012849497375100327,-6.217248937900877e-14,nan,6208.414124994306,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.879353596169201,0.19359867546975806,0.8891602866900564
1945.9999999993256,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2792953358709,4.4030176874962565,6.597151923415367e-05,-7.993605777301127e-15,nan,6208.414124994306,0.0,0.0,3.649998689070344e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.87878212336857,0.19359878843691042,0.8891602866900233
1947.9999999993238,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793274364827,4.403017687496249,3.387090737305698e-05,-8.881784197001252e-16,nan,6208.414124994306,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.878177776875352,0.19359892149868418,0.8891602866900193
1949.999999999322,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793439174865,4.4030176874962486,1.7389903632647474e-05,0.0,nan,6208.414124994306,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.877551557915655,0.19359906608339084,0.8891602866900185
1951.9999999993202,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793523791158,4.4030176874962486,8.92827426923759e-06,0.0,nan,6208.414124994306,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.876909605451756,0.19359921767170163,0.8891602866900185
1953.9999999993183,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793567234612,4.4030176874962486,4.583928898682643e-06,0.0,nan,6208.414124994306,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.876255575332358,0.1935993738216349,0.8891602866900185
1955.9999999993165,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793589539225,4.4030176874962486,2.3534676074632443e-06,0.0,nan,6208.414124994306,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.875591861285958,0.1935995331546735,0.8891602866900185
1957.9999999993147,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793600990796,4.4030176874962486,1.2083105502824765e-06,0.0,nan,6208.414124994306,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.87492022123337,0.193599694835359,0.8891602866900185
1959.9999999993129,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793606870227,4.4030176874962486,6.203673592608538e-07,0.0,nan,6208.414124994306,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.874242098231917,0.1935998583042528,0.8891602866900185
1961.999999999311,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793609888829,4.4030176874962486,3.185072046107962e-07,0.0,nan,6208.414124994306,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.87355878460865,0.19360002314099212,0.8891602866900185
1963.9999999993092,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793611438631,4.4030176874962486,1.6352703369193478e-07,0.0,nan,6208.414124994306,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.872871505563218,0.19360018899413894,0.8891602866900185
1965.9999999993074,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793612234325,4.4030176874962486,8.395761597057572e-08,0.0,nan,6208.414124994306,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.872181461415902,0.1936003555453284,0.8891602866900185
1967.9999999993056,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793612642848,4.4030176874962486,4.310527401685249e-08,0.0,nan,6208.414124994306,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.871489848622533,0.193600522491024,0.8891602866900185
1969.9999999993038,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793612852591,4.4030176874962486,2.2130961951916106e-08,0.0,nan,6208.414124994306,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.870797869892192,0.19360068953331377,0.8891602866900185
1971.999999999302,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793612960277,4.4030176874962486,1.1362430996086914e-08,0.0,nan,6208.414124994306,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.870106738721018,0.19360085637534236,0.8891602866900185
1973.9999999993001,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793613015565,4.4030176874962486,5.833612704009283e-09,0.0,nan,6208.414124994306,0.0,0.0,4.016599268652499e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.86941768107292,0.193601022719125,0.8891602866900185
1975.9999999992983,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.279361304395,4.4030176874962486,2.9950797397759743e-09,0.0,nan,6208.414124994306,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.868731935613292,0.19360118826457473,0.8891602866900185
1977.9999999992965,nmpc_plan_hold,1.0,20.765425383164885,Using cached NMPC plan between re-optimizations,900.2793613073901,4.4030176874962486,900.2793613058524,4.4030176874962486,1.5377281670225784e-09,0.0,nan,6208.414124994306,0.0,0.0,5.341701034922153e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9059555475371,873.093401926774,0.31005214830179284,23.000711266032,0.0,0.0,,1.0,15.868050753219926,0.19360135270915135,0.8891602866900185
1979.9999999992947,nmpc_block_slsqp,1.0,21.341380525736195,blocks=4; rollout_dt=5s; success=True; minT=872.80; maxT=873.21; terminal_margin=22.99; aux_kJ=15315.8; msg=Optimization terminated successfully,904.3835404694469,4.364273655957769,902.2763846272793,4.369517090439767,2.107155842167572,-0.005243434481998044,nan,1595.2474999940023,0.0,0.0,1.5953959580074297,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,17.095162655058065,0.18744831078137514,0.8690186440668592
1981.9999999992929,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,903.3016905876078,4.364983277648524,1.081849881839048,-0.0007096216907553909,nan,1595.2474999940023,0.0,0.0,4.0750004700385034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,17.76661942708005,0.18619693575858154,0.8663163675467317
1983.999999999291,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,903.828100219887,4.364369692810278,0.5554402495598652,-9.603685250958449e-05,nan,1595.2474999940023,0.0,0.0,3.8457990740425885e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.117137109373793,0.185812337559767,0.8659510851365646
1985.9999999992892,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.098367936723,4.364286653132404,0.285172532723891,-1.2997174635209774e-05,nan,1595.2474999940023,0.0,0.0,3.7707999581471086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.29761347398957,0.18564985164071818,0.8659016574280602
1987.9999999992874,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.2371280092684,4.364275414934079,0.14641246017845333,-1.7589763103842415e-06,nan,1595.2474999940023,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.390137314281894,0.1855712192503784,0.8658949682596319
1989.9999999992856,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3083698059515,4.364273894009326,0.07517066349532797,-2.3805155713318982e-07,nan,1595.2474999940023,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.437387620207286,0.18553155602134763,0.8658940629817744
1991.9999999992838,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3449465639593,4.364273688174544,0.038593905487573466,-3.2216775025517563e-08,nan,1595.2474999940023,0.0,0.0,3.80830024369061e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.461325461023467,0.18551135884109543,0.8658939404657879
1993.999999999282,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3637256976792,4.364273660317835,0.019814771767642014,-4.360066085951075e-09,nan,1595.2474999940023,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.473234243600267,0.18550109455093267,0.8658939238850528
1995.9999999992801,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3733672264117,4.36427365654784,0.010173243035183077,-5.900711030903949e-10,nan,1595.2474999940023,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.478911202249307,0.18549593323351554,0.8658939216410948
1997.9999999992783,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3783173523166,4.364273656037626,0.005223117130299215,-7.985700989365796e-11,nan,1595.2474999940023,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.481336680136522,0.1854934031291559,0.8658939213374077
1999.9999999992765,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3808588316974,4.364273655968576,0.0026816377494469634,-1.0807355010911124e-11,nan,1595.2474999940023,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.482044796864812,0.18549223546384208,0.865893921296308
2001.9999999992747,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3821636707193,4.364273655959232,0.0013767987276196436,-1.4628298572461063e-12,nan,1595.2474999940023,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.48182711605221,0.18549177804304784,0.865893921290746
2003.9999999992729,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3828335974107,4.364273655957967,0.0007068720361758096,-1.9806378759312793e-13,nan,1595.2474999940023,0.0,0.0,3.6959012504667044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.481093889520608,0.1854916951033247,0.8658939212899935
