time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
2005.999999999271,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3831775492425,4.3642736559577955,0.0003629202043384794,-2.6645352591003757e-14,nan,1595.2474999940023,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.480059515876352,0.18549181334079234,0.8658939212898912
2007.9999999992692,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3833541400011,4.364273655957772,0.00018632944579621835,-3.552713678800501e-15,nan,1595.2474999940023,0.0,0.0,3.758400271181017e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.478837755266174,0.1854920428783733,0.8658939212898777
2009.9999999992674,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3834448047196,4.36427365595777,9.566472726874053e-05,-8.881784197001252e-16,nan,1595.2474999940023,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.477490613891412,0.18549233669181275,0.8658939212898761
2011.9999999992656,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3834913535381,4.364273655957769,4.911590872325178e-05,0.0,nan,1595.2474999940023,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.476053442670292,0.18549266977861323,0.8658939212898753
2013.9999999992638,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835152524986,4.364273655957769,2.5216948301931552e-05,0.0,nan,1595.2474999940023,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.47454782422697,0.18549302846286742,0.8658939212898753
2015.999999999262,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835275226339,4.364273655957769,1.294681294439215e-05,0.0,nan,1595.2474999940023,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.47298819041383,0.18549340490392474,0.8658939212898753
2017.9999999992601,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835338223315,4.364273655957769,6.6471153559177765e-06,0.0,nan,1595.2474999940023,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.47138522112607,0.18549379427674179,0.8658939212898753
2019.9999999992583,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835370567041,4.364273655957769,3.4127427852581604e-06,0.0,nan,1595.2474999940023,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.469747590673276,0.1854941933239006,0.8658939212898753
2021.9999999992565,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835387172863,4.364273655957769,1.7521605286674458e-06,0.0,nan,1595.2474999940023,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.46808286582791,0.18549459961184106,0.8658939212898753
2023.9999999992547,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835395698577,4.364273655957769,8.995891676022438e-07,0.0,nan,1595.2474999940023,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.46639796837428,0.18549501114864286,0.8658939212898753
2025.9999999992529,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835400075824,4.364273655957769,4.6186448798835045e-07,0.0,nan,1595.2474999940023,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.46469941409537,0.18549542618742004,0.8658939212898753
2027.999999999251,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835402323177,4.364273655957769,2.3712914298812393e-07,0.0,nan,1595.2474999940023,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.462993436991894,0.185495843125015,0.8658939212898753
2029.9999999992492,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835403477007,4.364273655957769,1.217462113345391e-07,0.0,nan,1595.2474999940023,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.461286054582853,0.1854962604496122,0.8658939212898753
2031.9999999992474,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835404069403,4.364273655957769,6.25066149950726e-08,0.0,nan,1595.2474999940023,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.459583102953015,0.18549667671347647,0.8658939212898753
2033.9999999992456,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835404373549,4.364273655957769,3.209197529940866e-08,0.0,nan,1595.2474999940023,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.45789025625739,0.18549709051858487,0.8658939212898753
2035.9999999992438,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835404529704,4.364273655957769,1.647651970415609e-08,0.0,nan,1595.2474999940023,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.45621303823113,0.18549750050889113,0.8658939212898753
2037.999999999242,nmpc_plan_hold,1.0,21.341380525736195,Using cached NMPC plan between re-optimizations,904.3835404694469,4.364273655957769,904.3835404609875,4.364273655957769,8.459323908027727e-09,0.0,nan,1595.2474999940023,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.802821324616,873.2061262745136,0.31005214830179284,22.993289050755266,0.0,0.0,,1.0,18.45455682957668,0.18549790536599003,0.8658939212898753
2039.9999999992401,nmpc_block_slsqp,1.0,21.1107286845837,blocks=4; rollout_dt=5s; success=True; minT=872.93; maxT=873.19; terminal_margin=22.99; aux_kJ=11700.3; msg=Optimization terminated successfully,896.8503806842314,4.456371797651451,900.718033874028,4.443907669559748,-3.8676531897966697,0.012464128091703053,nan,3829.1881670011207,0.0,0.0,3.8292614170059096,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,16.277637759304284,0.19950914144944082,0.9141634391498843
2041.9999999992383,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,898.8361000423552,4.45468496134586,-1.985719358123788,0.0016868363055912994,nan,3829.1881670011207,0.0,0.0,4.8124988097697496e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,15.01652567706658,0.20220447349376836,0.9208306245968991
2043.9999999992365,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,897.8698829962872,4.45614350918226,-1.0195023120558062,0.0002282884691915399,nan,3829.1881670011207,0.0,0.0,3.8166006561368704e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,14.351093473195375,0.2029779347487749,0.9217354126951092
2045.9999999992347,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,897.3738106241344,4.456340902166814,-0.5234299399030533,3.0895484637305515e-05,nan,3829.1881670011207,0.0,0.0,3.7582998629659414e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,14.00633067300378,0.20329260602512833,0.9218579079626228
2047.9999999992328,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,897.1191185759919,4.456367616402288,-0.2687378917605656,4.1812491637927e-06,nan,3829.1881670011207,0.0,0.0,3.770900366362184e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.827931579204392,0.20344326190419654,0.921874486728069
2049.999999999231,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.988355318394,4.456371231780912,-0.1379746341626742,5.658705397593167e-07,nan,3829.1881670011207,0.0,0.0,3.875000402331352e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.735208051782168,0.203519367871902,0.921876730435257
2051.999999999229,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.9212192234028,4.4563717210692015,-0.07083853917140459,7.658224987494577e-08,nan,3829.1881670011207,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.686570883867589,0.20355848485278322,0.9218770340882843
2053.9999999992274,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8867504029292,4.456371787287171,-0.03636971869786976,1.0364280100816359e-08,nan,3829.1881670011207,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.660637017404527,0.20357877037199867,0.9218770751832582
2055.9999999992256,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8690535204253,4.456371796248798,-0.018672836193900366,1.4026531047761637e-09,nan,3829.1881670011207,0.0,0.0,3.691601159516722e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.646420584627208,0.2035893962817787,0.9218770807448576
2057.9999999992237,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8599676379943,4.456371797461623,-0.009586953762891426,1.8982859728566837e-10,nan,3829.1881670011207,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.63827845833941,0.2035950519395568,0.9218770814975384
2059.999999999222,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8553027904126,4.456371797625761,-0.004922106181197705,2.5690560789826122e-11,nan,3829.1881670011207,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.633311638887356,0.2035981426887699,0.9218770815994027
2061.99999999922,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8529077778065,4.456371797647974,-0.0025270935751677825,3.4772185131259903e-12,nan,3829.1881670011207,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.630030298411988,0.20359990347619572,0.9218770816131885
2063.9999999992183,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8516781373343,4.456371797650981,-0.001297453102893087,4.707345624410664e-13,nan,3829.1881670011207,0.0,0.0,3.666600969154388e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.627668203004399,0.20360096862124588,0.9218770816150542
2065.9999999992165,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8510468188655,4.4563717976513875,-0.0006661346341161334,6.394884621840902e-14,nan,3829.1881670011207,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.625830675691304,0.20360166409490954,0.9218770816153067
2067.9999999992147,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8507226891561,4.4563717976514425,-0.00034200492473246413,8.881784197001252e-15,nan,3829.1881670011207,0.0,0.0,3.7582998629659414e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.624313839816391,0.2036021575519249,0.9218770816153407
2069.999999999213,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8505562754145,4.4563717976514505,-0.00017559118316512468,8.881784197001252e-16,nan,3829.1881670011207,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.62301181000514,0.20360253535759543,0.9218770816153455
2071.999999999211,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8504708357508,4.456371797651451,-9.01515194300373e-05,0.0,nan,3829.1881670011207,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.62186903966811,0.20360284213504531,0.9218770816153464
2073.999999999209,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8504269695648,4.456371797651451,-4.628533338291163e-05,0.0,nan,3829.1881670011207,0.0,0.0,3.991700941696763e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.62085585362606,0.20360310106989127,0.9218770816153464
2075.9999999992074,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8504044479139,4.456371797651451,-2.3763682520439033e-05,0.0,nan,3829.1881670011207,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.619955884847682,0.20360332433532696,0.9218770816153464
2077.9999999992056,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503928849128,4.456371797651451,-1.2200681453578e-05,0.0,nan,3829.1881670011207,0.0,0.0,3.9834005292505026e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.61915962326585,0.20360351844477942,0.9218770816153464
2079.9999999992037,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.85038694827,4.456371797651451,-6.264038688641449e-06,0.0,nan,3829.1881670011207,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.61846110286811,0.20360368700023784,0.9218770816153464
2081.999999999202,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.850383900296,4.456371797651451,-3.2160646696866024e-06,0.0,nan,3829.1881670011207,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.617856200215348,0.2036038321034277,0.9218770816153464
2083.9999999992,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.850382335414,4.456371797651451,-1.6511826288478915e-06,0.0,nan,3829.1881670011207,0.0,0.0,3.73330112779513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.617341760446262,0.20360395508043594,0.9218770816153464
2085.9999999991983,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503815319768,4.456371797651451,-8.47745468490757e-07,0.0,nan,3829.1881670011207,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.616915148252644,0.20360405685381705,0.9218770816153464
2087.9999999991965,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503811194784,4.456371797651451,-4.352469886725885e-07,0.0,nan,3829.1881670011207,0.0,0.0,3.754100180231035e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.616574017143364,0.20360413813368416,0.9218770816153464
2089.9999999991946,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503809076947,4.456371797651451,-2.2346330297295935e-07,0.0,nan,3829.1881670011207,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.616316190864833,0.20360419951585157,0.9218770816153464
2091.999999999193,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503807989613,4.456371797651451,-1.1472991445771186e-07,0.0,nan,3829.1881670011207,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.616139602468674,0.2036042415322295,0.9218770816153464
2093.999999999191,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503807431357,4.456371797651451,-5.890433385502547e-08,0.0,nan,3829.1881670011207,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.616042263028596,0.20360426467670323,0.9218770816153464
2095.999999999189,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503807144739,4.456371797651451,-3.024251782335341e-08,0.0,nan,3829.1881670011207,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.616022245615724,0.20360426941840742,0.9218770816153464
2097.9999999991874,nmpc_plan_hold,1.0,21.1107286845837,Using cached NMPC plan between re-optimizations,896.8503806842314,4.456371797651451,896.8503806997584,4.456371797651451,-1.5527007235505152e-08,0.0,nan,3829.1881670011207,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.929153056389,873.1854249001454,0.31005214830179284,22.991145027083576,0.0,0.0,,1.0,13.616077677135305,0.2036042562085304,0.9218770816153464
2099.9999999991855,nmpc_block_slsqp,0.0,21.05106072747295,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.18; terminal_margin=23.01; aux_kJ=11848.2; msg=Iteration limit reached,892.9973454532629,4.506911303714745,894.9755597090509,4.500071525347018,-1.9782142557879752,0.0068397783677269786,nan,6189.47099999059,0.0,0.0,6.1895497910009,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,12.433797451924193,0.21128311939284566,0.9492640128530835
2101.9999999991837,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,894.0129945172994,4.505985640372071,-1.0156490640364382,0.0009256633426737437,nan,6189.47099999059,0.0,0.0,4.229199839755893e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.772187651843515,0.21273760543635473,0.9530115785789596
2103.999999999182,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.518797069669,4.506786028804082,-0.5214516164060115,0.00012527491066283147,nan,6189.47099999059,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.425880998668129,0.2131471094401826,0.9535195129153063
2105.99999999918,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.2650676398731,4.506894349599228,-0.2677221866101718,1.695411551683179e-05,nan,6189.47099999059,0.0,0.0,3.762501000892371e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.247339588064188,0.21331167617101415,0.9535882682147611
2107.9999999991783,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.1347986070135,4.506909009224719,-0.13745315375058453,2.294490025533946e-06,nan,6189.47099999059,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.155585023564871,0.21338998903390766,0.9535975734865983
2109.9999999991765,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.0679162554635,4.506910993189287,-0.07057080220056378,3.105254577917549e-07,nan,6189.47099999059,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.108486421422176,0.2134293570682413,0.9535988328228486
2111.9999999991746,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.0335777112166,4.506911261689694,-0.0362322579536567,4.2025050994709545e-08,nan,6189.47099999059,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.084361658475496,0.21344944338648203,0.9535990032555619
2113.999999999173,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.0159477147575,4.506911298027273,-0.018602261494606864,5.687471826831825e-09,nan,6189.47099999059,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.07206798776665,0.21345971928833285,0.9535990263211236
2115.999999999171,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.006896172767,4.506911302945029,-0.009550719504090921,7.697158466157816e-10,nan,6189.47099999059,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.065880659903849,0.21346496392722286,0.9535990294427074
2117.999999999169,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,893.0022489561554,4.506911303610575,-0.004903502892489087,1.0417000595452919e-10,nan,6189.47099999059,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.062858007307208,0.2134676202373853,0.953599029865168
2119.9999999991674,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9998629955911,4.5069113037006465,-0.002517542328178024,1.4098056055900088e-11,nan,6189.47099999059,0.0,0.0,3.9582999306730926e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.06148759618518,0.213468941449945,0.9535990299223419
2121.9999999991655,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9986380025921,4.506911303712837,-0.0012925493291504608,1.907807245515869e-12,nan,6189.47099999059,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.060990915740671,0.2134695712657304,0.9535990299300797
2123.9999999991637,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9980090702157,4.506911303714486,-0.0006636169528064784,2.5845992013273644e-13,nan,6189.47099999059,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.060966339983038,0.21346984059780982,0.9535990299311267
2125.999999999162,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.997686165567,4.50691130371471,-0.0003407123040233273,3.4638958368304884e-14,nan,6189.47099999059,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.061205803027148,0.21346991977664576,0.9535990299312688
2127.99999999916,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9975203807925,4.50691130371474,-0.00017492752954240132,4.440892098500626e-15,nan,6189.47099999059,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.061600671495276,0.21346989667654293,0.9535990299312878
2129.9999999991583,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9974352640512,4.506911303714744,-8.981078826764133e-05,8.881784197001252e-16,nan,6189.47099999059,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.062093414903183,0.21346981682535965,0.9535990299312899
2131.9999999991564,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973915636591,4.506911303714745,-4.6110396169751766e-05,0.0,nan,6189.47099999059,0.0,0.0,3.683401155285537e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.062652790400792,0.21346970399772675,0.9535990299312908
2133.9999999991546,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973691271297,4.506911303714745,-2.36738667354075e-05,0.0,nan,6189.47099999059,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.06326110058039,0.2134695707883157,0.9535990299312908
2135.999999999153,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973576078314,4.506911303714745,-1.2154568480582384e-05,0.0,nan,6189.47099999059,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.063907650042825,0.21346942404066238,0.9535990299312908
2137.999999999151,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973516936265,4.506911303714745,-6.24036351837276e-06,0.0,nan,6189.47099999059,0.0,0.0,3.6416997318156064e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.064585384688618,0.21346926763470042,0.9535990299312908
2139.999999999149,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973486571724,4.506911303714745,-3.2039095003710827e-06,0.0,nan,6189.47099999059,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.0652891652125,0.21346910391817764,0.9535990299312908
2141.9999999991473,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.997347098205,4.506911303714745,-1.6449420172648388e-06,0.0,nan,6189.47099999059,0.0,0.0,3.6209006793797016e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.066014879735985,0.2134689344417946,0.9535990299312908
2143.9999999991455,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973462978044,4.506911303714745,-8.445414323432487e-07,0.0,nan,6189.47099999059,0.0,0.0,3.6416007787920535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.06675898735931,0.21346876033683876,0.9535990299312908
2145.9999999991437,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.997345886865,4.506911303714745,-4.336020538175944e-07,0.0,nan,6189.47099999059,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.067518283025578,0.21346858250925366,0.9535990299312908
2147.999999999142,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973456758817,4.506911303714745,-2.2261872345552547e-07,0.0,nan,6189.47099999059,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.068289776066843,0.21346840173944864,0.9535990299312908
2149.99999999914,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973455675593,4.506911303714745,-1.1429631285864161e-07,0.0,nan,6189.47099999059,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.069070627160881,0.2134682187337063,0.9535990299312908
2151.9999999991383,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973455119447,4.506911303714745,-5.8681735026766546e-08,0.0,nan,6189.47099999059,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.069858115309161,0.2134680341507268,0.9535990299312908
2153.9999999991364,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973454833912,4.506911303714745,-3.0128262551443186e-08,0.0,nan,6189.47099999059,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.07064962025274,0.2134678486154078,0.9535990299312908
2155.9999999991346,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973454687313,4.506911303714745,-1.54683448272408e-08,0.0,nan,6189.47099999059,0.0,0.0,3.6541008739732206e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.07144261283022,0.21346766272606105,0.9535990299312908
2157.999999999133,nmpc_plan_hold,1.0,21.05106072747295,Using cached NMPC plan between re-optimizations,892.9973454532629,4.506911303714745,892.9973454612046,4.506911303714745,-7.94170773588121e-09,0.0,nan,6189.47099999059,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9516805770039,873.17645743908,0.31005214830179284,23.007371415170155,0.0,0.0,,1.0,11.072234649423223,0.21346747705825986,0.9535990299312908
2159.999999999131,nmpc_block_slsqp,1.0,20.955516135951406,blocks=4; rollout_dt=5s; success=True; minT=872.95; maxT=873.16; terminal_margin=22.99; aux_kJ=12205.5; msg=Optimization terminated successfully,897.268752872636,4.454487375988644,895.0757391852432,4.461582183095844,2.193013687392863,-0.007094807107200118,nan,6103.152584008058,0.0,0.0,6.103263291995972,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,12.412622587954218,0.2054083207731479,0.9251144370621601
2161.999999999129,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,896.1428221032551,4.455447553718008,1.1259307693809433,-0.0009601777293637426,nan,6103.152584008058,0.0,0.0,4.358300066087395e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.138253884852004,0.20386758396064975,0.9213036133504943
2163.9999999991273,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,896.69068074079,4.454617321913605,0.5780721318460564,-0.00012994592496085033,nan,6103.152584008058,0.0,0.0,4.0458995499648154e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.5168902296016,0.20342735139033452,0.920788679869847
2165.9999999991255,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,896.9719607441104,4.454504962257204,0.296792128525567,-1.7586268559632856e-05,nan,6103.152584008058,0.0,0.0,4.3167005060240626e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.712447622996857,0.2032487259468973,0.9207190059454743
2167.9999999991237,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.1163747130568,4.454489756031281,0.15237815957925704,-2.3800426367515115e-06,nan,6103.152584008058,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.813468211431209,0.20316332908634444,0.9207095768752137
2169.999999999122,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.1905193169413,4.454487698092389,0.07823355569473733,-3.2210374456553836e-07,nan,6103.152584008058,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.865889139599204,0.20312022948495034,0.9207083007942647
2171.99999999912,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2285864258595,4.454487419580645,0.04016644677653858,-4.359200111991868e-08,nan,6103.152584008058,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.893325185356874,0.20309809646526716,0.9207081280955787
2173.9999999991182,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2481307312502,4.45448738188818,0.02062214138584295,-5.899535970854686e-09,nan,6103.152584008058,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.907903513051611,0.20308663217664003,0.920708104723355
2175.9999999991164,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2581651122174,4.45448737678706,0.010587760418616199,-7.984155558915518e-10,nan,6103.152584008058,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.915851327266296,0.20308063825164835,0.9207081015602682
2177.9999999991146,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2633169351849,4.454487376096698,0.005435937451125028,-1.0805401018387784e-10,nan,6103.152584008058,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.920366871209842,0.20307745763938712,0.9207081011321914
2179.999999999113,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2659619692906,4.454487376003268,0.0027909033453852317,-1.4623857680362562e-11,nan,6103.152584008058,0.0,0.0,3.658400964923203e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.923093399025866,0.20307572754357528,0.9207081010742572
2181.999999999111,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2673199750809,4.454487375990623,0.001432897555105228,-1.978861519091879e-12,nan,6103.152584008058,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.924875838676112,0.2030747482160491,0.9207081010664165
2183.999999999109,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2680171985014,4.454487375988912,0.0007356741346029594,-2.682298827494378e-13,nan,6103.152584008058,0.0,0.0,3.683401155285537e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.926149238059505,0.20307416013060592,0.9207081010653558
2185.9999999991073,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2683751649413,4.4544873759886805,0.00037770769472444954,-3.6415315207705135e-14,nan,6103.152584008058,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.927138189170774,0.2030737784123668,0.9207081010652121
2187.9999999991055,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2685589510396,4.454487375988649,0.0001939215964057439,-5.329070518200751e-15,nan,6103.152584008058,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.92795921356765,0.20307350785571004,0.9207081010651927
2189.9999999991037,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2686533099686,4.454487375988645,9.956266740118735e-05,-8.881784197001252e-16,nan,6103.152584008058,0.0,0.0,3.704198752529919e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.928673328819842,0.2030732992965581,0.9207081010651899
2191.999999999102,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687017554582,4.454487375988644,5.111717780437175e-05,0.0,nan,6103.152584008058,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.929313037544722,0.2030731272135815,0.9207081010651894
2193.9999999991,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687266282019,4.454487375988644,2.6244434138789074e-05,0.0,nan,6103.152584008058,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.929896184597476,0.20307297822823106,0.9207081010651894
2195.9999999990982,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687393982942,4.454487375988644,1.3474341812980128e-05,0.0,nan,6103.152584008058,0.0,0.0,3.6959012504667044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.930433072061248,0.2030728452003609,0.9207081010651894
2197.9999999990964,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687459546783,4.454487375988644,6.917957762198057e-06,0.0,nan,6103.152584008058,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.930930112566923,0.20307272419673766,0.9207081010651894
2199.9999999990946,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687493208381,4.454487375988644,3.5517979313226533e-06,0.0,nan,6103.152584008058,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.931391705227623,0.20307261293456064,0.9207081010651894
2201.999999999093,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687510490822,4.454487375988644,1.8235538163935416e-06,0.0,nan,6103.152584008058,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.931821198940693,0.2030725099822987,0.9207081010651894
2203.999999999091,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687519363923,4.454487375988644,9.362437367599341e-07,0.0,nan,6103.152584008058,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.932221387046464,0.2030724143493679,0.9207081010651894
2205.999999999089,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687523919525,4.454487375988644,4.806835249837604e-07,0.0,nan,6103.152584008058,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.932594761309712,0.20307232527546043,0.9207081010651894
2207.9999999990873,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687526258449,4.454487375988644,2.4679115995240863e-07,0.0,nan,6103.152584008058,0.0,0.0,3.645799006335437e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.932943642273209,0.20307224212239472,0.9207081010651894
2209.9999999990855,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687527459292,4.454487375988644,1.267068228116841e-07,0.0,nan,6103.152584008058,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.933270246091002,0.20307216431861042,0.9207081010651894
2211.9999999990837,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687528075826,4.454487375988644,6.505342753371224e-08,0.0,nan,6103.152584008058,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.93357671870974,0.20307209133070475,0.9207081010651894
2213.999999999082,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687528392365,4.454487375988644,3.3399487620044965e-08,0.0,nan,6103.152584008058,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.933865153253336,0.2030720226488555,0.9207081010651894
2215.99999999908,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.2687528554882,4.454487375988644,1.7147840480902232e-08,0.0,nan,6103.152584008058,0.0,0.0,3.629199636634439e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.934137598760007,0.20307195777938464,0.9207081010651894
2217.999999999078,nmpc_plan_hold,1.0,20.955516135951406,Using cached NMPC plan between re-optimizations,897.268752872636,4.454487375988644,897.268752863832,4.454487375988644,8.804022399999667e-09,0.0,nan,6103.152584008058,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9497288656713,873.1556789862789,0.31005214830179284,22.993604196699835,0.0,0.0,,1.0,13.9343960644619,0.2030718962409893,0.9207081010651894
2219.9999999990764,nmpc_block_slsqp,0.0,20.954947082362626,blocks=4; rollout_dt=5s; success=False; minT=872.92; maxT=873.13; terminal_margin=23.00; aux_kJ=12804.9; msg=Iteration limit reached,892.0654477133774,4.517266852219285,894.7369136531728,4.508770574022149,-2.6714659397954392,0.00849627819713561,nan,6248.152083004243,0.0,0.0,6.248330290996819,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,12.324274204263013,0.2127280511346613,0.9547797031935554
2221.9999999990746,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,893.4370240597816,4.516117006003016,-1.3715763464042539,0.0011498462162684575,nan,6248.152083004243,0.0,0.0,4.212498606648296e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,11.426125213391984,0.21459802004400075,0.9594543649230869
