time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
2223.9999999990728,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.7696384896819,4.517111237455927,-0.7041907763045856,0.00015561476335790303,nan,6248.152083004243,0.0,0.0,4.212500061839819e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.956415175244357,0.21513937777673836,0.9600881813600108
2225.999999999071,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.4269913129972,4.5172457920512095,-0.36154359961983573,2.1060168075237584e-05,nan,6248.152083004243,0.0,0.0,3.808400651905686e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.714152544857255,0.21536064336375121,0.9601739805254744
2227.999999999069,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.251070386699,4.517264002035473,-0.18562267332163174,2.8501838116312683e-06,nan,6248.152083004243,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.589490919634033,0.21546661703652092,0.9601855925725258
2229.9999999990673,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.1607495715414,4.517266466488851,-0.09530185816402081,3.85730433372089e-07,nan,6248.152083004243,0.0,0.0,4.220900882501155e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.525328638275587,0.2155200256380218,0.9601871640993954
2231.9999999990655,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.1143773188344,4.517266800016348,-0.048929605457033176,5.2202937084189216e-08,nan,6248.152083004243,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.492279792146267,0.21554733221097772,0.9601873767825614
2233.9999999990637,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0905690104465,4.517266845154386,-0.025121297069176762,7.0648988881316654e-09,nan,6248.152083004243,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.475242514187439,0.21556134953636152,0.9601874055661002
2235.999999999062,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.078345417345,4.517266851263154,-0.012897703967610141,9.561302860561227e-10,nan,6248.152083004243,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.466458495967203,0.215568552428484,0.9601874094615284
2237.99999999906,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0720696153905,4.517266852089887,-0.006621902013193903,1.2939782578769154e-10,nan,6248.152083004243,0.0,0.0,3.7416000850498676e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.461941849888621,0.2155722517870628,0.9601874099887172
2239.999999999058,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0688475112315,4.5172668522017725,-0.003399797854171993,1.751221390122737e-11,nan,6248.152083004243,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.459644042564051,0.2155741461253965,0.9601874100600645
2241.9999999990564,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0671932277969,4.517266852216915,-0.0017455144195537287,2.369660023759934e-12,nan,6248.152083004243,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.458511379639322,0.21557510770351773,0.9601874100697205
2243.9999999990546,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0663438903618,4.517266852218964,-0.0008961769844972878,3.206324095117452e-13,nan,6248.152083004243,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.458001013035615,0.21557558476059258,0.9601874100710271
2245.9999999990528,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0659078259829,4.517266852219241,-0.00046011260553768807,4.3520742565306136e-14,nan,6248.152083004243,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.45783242649471,0.2155758078497521,0.9601874100712039
2247.999999999051,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0656839430657,4.5172668522192785,-0.0002362296883120507,6.217248937900877e-15,nan,6248.152083004243,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.457859836156413,0.21557589575245584,0.9601874100712277
2249.999999999049,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0655689977434,4.517266852219284,-0.00012128436605962634,8.881784197001252e-16,nan,6248.152083004243,0.0,0.0,3.683401155285537e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.458006675345246,0.21557590985481295,0.960187410071231
2251.9999999990473,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0655099828472,4.517266852219285,-6.226946982224035e-05,0.0,nan,6248.152083004243,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.45823195571928,0.21557588206557415,0.9601874100712315
2253.9999999990455,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654796835892,4.517266852219285,-3.1970211807674787e-05,0.0,nan,6248.152083004243,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.458512994739449,0.21557582915011264,0.9601874100712315
2255.9999999990437,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654641274314,4.517266852219285,-1.6414054016422597e-05,0.0,nan,6248.152083004243,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.458836546114307,0.2155757600901057,0.9601874100712315
2257.999999999042,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654561406337,4.517266852219285,-8.427256375398429e-06,0.0,nan,6248.152083004243,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.459194244635265,0.21557567986244586,0.9601874100712315
2259.99999999904,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.065452040075,4.517266852219285,-4.326697649048583e-06,0.0,nan,6248.152083004243,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.459580266224588,0.21557559137969334,0.9601874100712315
2261.999999999038,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.065449934778,4.517266852219285,-2.2214006776266615e-06,0.0,nan,6248.152083004243,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.459990125429588,0.21557549648660373,0.9601874100712315
2263.9999999990364,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654488538825,4.517266852219285,-1.140505105468037e-06,0.0,nan,6248.152083004243,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.460420057002686,0.2155753964720047,0.9601874100712315
2265.9999999990346,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654482989322,4.517266852219285,-5.855548579347669e-07,0.0,nan,6248.152083004243,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.460866697457364,0.2155752923318215,0.9601874100712315
2267.9999999990328,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654480140113,4.517266852219285,-3.006339284183923e-07,0.0,nan,6248.152083004243,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.461326920718067,0.21557518490431898,0.9601874100712315
2269.999999999031,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654478677279,4.517266852219285,-1.543505732115591e-07,0.0,nan,6248.152083004243,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.461797752960884,0.21557507493972006,0.9601874100712315
2271.999999999029,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654477926236,4.517266852219285,-7.92462060417165e-08,0.0,nan,6248.152083004243,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.462276328177762,0.2155749631361168,0.9601874100712315
2273.9999999990273,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654477540637,4.517266852219285,-4.0686359170649666e-08,0.0,nan,6248.152083004243,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.462759864706898,0.21557485015805983,0.9601874100712315
2275.9999999990255,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654477342664,4.517266852219285,-2.0889046936645173e-08,0.0,nan,6248.152083004243,0.0,0.0,3.633300366345793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.463245652579742,0.21557473664624593,0.9601874100712315
2277.9999999990237,nmpc_plan_hold,1.0,20.954947082362626,Using cached NMPC plan between re-optimizations,892.0654477133774,4.517266852219285,892.0654477241021,4.517266852219285,-1.072476152330637e-08,0.0,nan,6248.152083004243,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9174285707988,873.1342159119816,0.31005214830179284,23.00184250507357,0.0,0.0,,1.0,10.46373104646678,0.21557462322262083,0.9601874100712315
2279.999999999022,nmpc_block_slsqp,0.0,20.824489206579564,blocks=4; rollout_dt=5s; success=False; minT=872.96; maxT=873.13; terminal_margin=23.00; aux_kJ=11897.1; msg=Iteration limit reached,897.3398690105107,4.452434857284552,894.631890829077,4.461208913681855,2.7079781814337593,-0.008774056397302665,nan,6354.524000009405,0.0,0.0,6.354647415995714,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,12.127948621459861,0.20560191737235828,0.9248822629004999
2281.99999999902,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,895.949546654195,4.453622296692217,1.3903223563156644,-0.0011874394076647476,nan,6354.524000009405,0.0,0.0,5.0417002057656646e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.024033923579221,0.20369723158238107,0.9201717896256882
2283.999999999018,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,896.626053711804,4.452595559733115,0.7138152987066633,-0.00016070244856258853,nan,6354.524000009405,0.0,0.0,3.9749997085891664e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.490995207404106,0.20315356951010372,0.919535527816156
2285.9999999990164,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,896.9733840163271,4.452456605995945,0.3664849941835655,-2.1748711392710618e-05,nan,6354.524000009405,0.0,0.0,3.779199323616922e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.731887310782463,0.20293316170650988,0.9194494416835237
2287.9999999990146,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.1517093406281,4.452437800652568,0.18815966988256605,-2.943368015984049e-06,nan,6354.524000009405,0.0,0.0,3.7542005884461105e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.856085684781217,0.20282787196206764,0.9194377916051715
2289.9999999990127,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.2432646148815,4.452435255626096,0.09660439562924239,-3.983415437502913e-07,nan,6354.524000009405,0.0,0.0,4.570800228975713e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.920303065540173,0.20277479275547444,0.9194362149460783
2291.999999999011,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.2902706600208,4.452434911194218,0.049598350489873155,-5.3909666064555495e-08,nan,6354.524000009405,0.0,0.0,3.8166006561368704e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.95368760784683,0.20274759038147694,0.9194360015686124
2293.999999999009,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3144043682934,4.452434864580432,0.02546464221734368,-7.295880344315719e-09,nan,6354.524000009405,0.0,0.0,4.387499939184636e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.971206635312042,0.20273355432376056,0.9194359726911152
2295.9999999990073,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3267950272663,4.452434858271942,0.013073983244453302,-9.873897255374686e-10,nan,6354.524000009405,0.0,0.0,4.816699947696179e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.980545363341944,0.20272626883707234,0.9194359687829703
2297.9999999990055,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3331566036991,4.452434857418181,0.0067124068116299895,-1.3362910777914294e-10,nan,6354.524000009405,0.0,0.0,4.5083012082614005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.985650736553735,0.20272245475039102,0.919435968254061
2299.9999999990036,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3364227459437,4.452434857302637,0.0034462645670600978,-1.808508898193395e-11,nan,6354.524000009405,0.0,0.0,4.083299427293241e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.988550629197867,0.20272043021828579,0.9194359681824807
2301.999999999002,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3380996392852,4.452434857287,0.001769371225464056,-2.447819724693545e-12,nan,6354.524000009405,0.0,0.0,3.866599581670016e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.990287675918761,0.20271933169039685,0.9194359681727937
2303.999999999,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3389605850336,4.452434857284883,0.0009084254770641564,-3.312905505481467e-13,nan,6354.524000009405,0.0,0.0,4.1624996811151505e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.991398655965774,0.20271871549692427,0.9194359681714822
2305.999999998998,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3394026093194,4.452434857284596,0.0004664011912609567,-4.440892098500626e-14,nan,6354.524000009405,0.0,0.0,3.7834004615433514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.992160600688766,0.2027183535138789,0.9194359681713047
2307.9999999989964,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3396295521547,4.452434857284558,0.00023945835596350662,-6.217248937900877e-15,nan,6354.524000009405,0.0,0.0,3.845899482257664e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.992717146028633,0.20271812828543906,0.9194359681712807
2309.9999999989946,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3397460684914,4.452434857284553,0.00012294201928853,-8.881784197001252e-16,nan,6354.524000009405,0.0,0.0,4.470800922717899e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.993143404345663,0.20271797918243384,0.9194359681712775
2311.9999999989927,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398058899734,4.452434857284552,6.312053733381617e-05,0.0,nan,6354.524000009405,0.0,0.0,3.7416990380734205e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.993479271872825,0.20271787475963116,0.919435968171277
2313.999999998991,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398366033463,4.452434857284552,3.240716443997371e-05,0.0,nan,6354.524000009405,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.993746530580955,0.20271779856332256,0.919435968171277
2315.999999998989,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398523721177,4.452434857284552,1.6638393049106526e-05,0.0,nan,6354.524000009405,0.0,0.0,3.758400271181017e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.993957629728705,0.20271774184444058,0.919435968171277
2317.9999999989873,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398604680749,4.452434857284552,8.542435807612492e-06,0.0,nan,6354.524000009405,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994120195492403,0.20271769981710885,0.919435968171277
2319.9999999989855,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.339864624678,4.452434857284552,4.3858327671841835e-06,0.0,nan,6354.524000009405,0.0,0.0,3.7667006836272776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.99423934719266,0.20271766973750305,0.919435968171277
2321.9999999989836,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.339866758749,4.452434857284552,2.251761657134921e-06,0.0,nan,6354.524000009405,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994318887276416,0.20271764991731756,0.919435968171277
2323.999999998982,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398678544178,4.452434857284552,1.1560929351617233e-06,0.0,nan,6354.524000009405,0.0,0.0,4.445799277164042e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994361912964568,0.2027176392170974,0.919435968171277
2325.99999999898,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398684169528,4.452434857284552,5.935579565630178e-07,0.0,nan,6354.524000009405,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994371130884057,0.20271763678596483,0.919435968171277
2327.999999998978,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398687057679,4.452434857284552,3.0474279810732696e-07,0.0,nan,6354.524000009405,0.0,0.0,3.704198752529919e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994349019132896,0.20271764192786407,0.919435968171277
2329.9999999989764,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398688540506,4.452434857284552,1.564601461723214e-07,0.0,nan,6354.524000009405,0.0,0.0,4.5707987737841904e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994297910948136,0.2027176540327802,0.919435968171277
2331.9999999989745,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398689301814,4.452434857284552,8.032930054469034e-08,0.0,nan,6354.524000009405,0.0,0.0,4.187499871477485e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994220038068603,0.20271767254132983,0.919435968171277
2333.9999999989727,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398689692683,4.452434857284552,4.124240149394609e-08,0.0,nan,6354.524000009405,0.0,0.0,4.48749924544245e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.994117553358722,0.20271769692649427,0.919435968171277
2335.999999998971,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398689893362,4.452434857284552,2.117451458616415e-08,0.0,nan,6354.524000009405,0.0,0.0,3.9332997403107584e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.993992542744028,0.20271772668416738,0.919435968171277
2337.999999998969,nmpc_plan_hold,1.0,20.824489206579564,Using cached NMPC plan between re-optimizations,897.3398690105107,4.452434857284552,897.3398689996394,4.452434857284552,1.0871303857129533e-08,0.0,nan,6354.524000009405,0.0,0.0,3.820900747086853e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9557902775368,873.1310730055113,0.31005214830179284,22.995930503665818,0.0,0.0,,1.0,13.993847031629086,0.2027177613282315,0.919435968171277
2339.9999999989673,nmpc_block_slsqp,0.0,20.924556415083696,blocks=4; rollout_dt=5s; success=False; minT=872.91; maxT=873.12; terminal_margin=23.00; aux_kJ=13157.2; msg=Iteration limit reached,893.0315695193922,4.500593867171409,895.2435242264717,4.494076253927965,-2.211954707079485,0.006517613243444131,nan,6238.565333012957,0.0,0.0,6.238894958005403,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,12.656143234075481,0.21020995848481683,0.9454750619126735
2341.9999999989654,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,894.1672249325322,4.499711804137079,-1.1356554131400571,0.0008820630343295832,nan,6238.565333012957,0.0,0.0,4.25000034738332e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.914924141359503,0.2116874845873129,0.9490363877351163
2343.9999999989636,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.6146344498206,4.500474492920825,-0.5830649304284634,0.00011937425058405893,nan,6238.565333012957,0.0,0.0,4.1916995542123914e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.527528067270168,0.21212496242775564,0.9495190467133812
2345.999999998962,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.3309250361818,4.500577711623395,-0.2993555167896602,1.6155548014040733e-05,nan,6238.565333012957,0.0,0.0,4.1167004383169115e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.32758243350091,0.21230614778426593,0.949584380072383
2347.99999999896,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.185263766389,4.5005916807557425,-0.15369424699679257,2.1864156662942946e-06,nan,6238.565333012957,0.0,0.0,3.795800148509443e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.224539326037005,0.21239336076569737,0.9495932222112611
2349.999999998958,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.1104787768973,4.500593571272225,-0.07890925750507449,2.958991833779123e-07,nan,6238.565333012957,0.0,0.0,3.745799767784774e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.171359405381343,0.2124374061431123,0.9495944188688474
2351.9999999989564,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0720828830455,4.500593827125809,-0.04051336365330371,4.0045599725146985e-08,nan,6238.565333012957,0.0,0.0,3.774999640882015e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.143837071187203,0.21245996418129637,0.949594580818918
2353.9999999989545,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0523697738414,4.500593861751826,-0.020800254449227396,5.419583004595552e-09,nan,6238.565333012957,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.129533015406574,0.2124715723361531,0.9495946027364779
2355.9999999989527,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0422487261067,4.500593866437948,-0.01067920671448519,7.334604035236225e-10,nan,6238.565333012957,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.122056524359769,0.21247756139177087,0.9495946057026976
2357.999999998951,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.037052406937,4.500593867072146,-0.005482887544872028,9.9262820185686e-11,nan,6238.565333012957,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.118123898924688,0.21248065811329225,0.9495946061041317
2359.999999998949,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0343845277195,4.500593867157975,-0.0028150083272748816,1.3433698597964394e-11,nan,6238.565333012957,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.116047021102034,0.21248226155972694,0.9495946061584598
2361.9999999989473,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0330147928577,4.500593867169591,-0.0014452734654923916,1.8181012251261564e-12,nan,6238.565333012957,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.114957100294507,0.2124830903349194,0.9495946061658123
2363.9999999989454,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0323115475311,4.500593867171163,-0.0007420281389158845,2.460254222569347e-13,nan,6238.565333012957,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.1144060696294,0.212483513832246,0.9495946061668072
2365.9999999989436,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0319504893415,4.500593867171376,-0.0003809699493331209,3.2862601528904634e-14,nan,6238.565333012957,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.114161919959258,0.21248372216304184,0.9495946061669421
2367.999999998942,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.031765115886,4.500593867171404,-0.00019559649376788002,4.440892098500626e-15,nan,6238.565333012957,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.114103616000097,0.21248381338373867,0.9495946061669602
2369.99999999894,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0316699419805,4.500593867171408,-0.00010042258827525075,8.881784197001252e-16,nan,6238.565333012957,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.114167142468208,0.21248383827806427,0.9495946061669625
2371.999999998938,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0316210780682,4.500593867171409,-5.15586759775033e-05,0.0,nan,6238.565333012957,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.114317801952492,0.21248382334907256,0.9495946061669633
2373.9999999989363,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315959904991,4.500593867171409,-2.6471106934877753e-05,0.0,nan,6238.565333012957,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.114535991063885,0.21248378262389267,0.9495946061669633
2375.9999999989345,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315831101117,4.500593867171409,-1.3590719504463777e-05,0.0,nan,6238.565333012957,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.114809896621582,0.21248372371473995,0.9495946061669633
2377.9999999989327,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315764971002,4.500593867171409,-6.977708039812569e-06,0.0,nan,6238.565333012957,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.115131744735404,0.21248365093098232,0.9495946061669633
2379.999999998931,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315731018669,4.500593867171409,-3.5824747328661033e-06,0.0,nan,6238.565333012957,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.115495874037363,0.2124835668771622,0.9495946061669633
2381.999999998929,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.031571358696,4.500593867171409,-1.8393038772046566e-06,0.0,nan,6238.565333012957,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.115897745493985,0.2124834732736714,0.9495946061669633
2383.9999999989273,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315704637222,4.500593867171409,-9.443300541533972e-07,0.0,nan,6238.565333012957,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.116333433112418,0.21248337137831597,0.9495946061669633
2385.9999999989254,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315700042274,4.500593867171409,-4.848352546105161e-07,0.0,nan,6238.565333012957,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.116799361582418,0.21248326220296082,0.9495946061669633
2387.9999999989236,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315697683149,4.500593867171409,-2.489226744728512e-07,0.0,nan,6238.565333012957,0.0,0.0,3.762501000892371e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.117292170736722,0.2124831466249577,0.9495946061669633
2389.999999998922,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315696471934,4.500593867171409,-1.2780117231159238e-07,0.0,nan,6238.565333012957,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.11780864516022,0.2124830254445429,0.9495946061669633
2391.99999999892,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315695850074,4.500593867171409,-6.561526788573246e-08,0.0,nan,6238.565333012957,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.118345677282464,0.21248289941448661,0.9495946061669633
2393.999999998918,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315695530802,4.500593867171409,-3.368802481418243e-08,0.0,nan,6238.565333012957,0.0,0.0,3.758400271181017e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.118900247696523,0.2124827692554883,0.9495946061669633
2395.9999999989163,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315695366882,4.500593867171409,-1.7295974430453498e-08,0.0,nan,6238.565333012957,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.119469414352956,0.21248263566424647,0.9495946061669633
2397.9999999989145,nmpc_plan_hold,1.0,20.924556415083696,Using cached NMPC plan between re-optimizations,893.0315695193922,4.500593867171409,893.0315695282723,4.500593867171409,-8.880078894435428e-09,0.0,nan,6238.565333012957,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9130266463682,873.1155363775498,0.31005214830179284,23.00482076236881,0.0,0.0,,1.0,11.120050306343035,0.21248249931775887,0.9495946061669633
2399.9999999989127,nmpc_block_slsqp,1.0,21.130012290627256,blocks=4; rollout_dt=5s; success=True; minT=872.91; maxT=873.17; terminal_margin=23.00; aux_kJ=15541.9; msg=Optimization terminated successfully,911.3031533710396,4.2966449807852385,901.9222094343178,4.324246461090153,9.380943936721792,-0.027601480304914716,nan,1623.5477920126868,0.0,0.0,1.6236434999882476,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,16.665068602031496,0.1808529030815712,0.842286971283715
2401.999999998911,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,906.4868161612387,4.3003804349400605,4.8163372098008495,-0.0037354541548220155,nan,1623.5477920126868,0.0,0.0,3.9457998354919255e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,19.59220373602636,0.1747709148003555,0.8284177561792375
2403.999999998909,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,908.8303633964927,4.2971505195313,2.472789974546913,-0.0005055387460615179,nan,1623.5477920126868,0.0,0.0,3.779199323616922e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,21.117611719907043,0.17301339035984958,0.8265525420553863
2405.9999999989072,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,910.0335806663343,4.2967133980146235,1.269572704705297,-6.841722938499828e-05,nan,1623.5477920126868,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,21.90409573396416,0.17229575943451558,0.8263003280726956
2407.9999999989054,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,910.651333010587,4.296654240050356,0.6518203604525752,-9.259265117300686e-06,nan,1623.5477920126868,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.308894036928724,0.17195230590779792,0.8262661985641123
2409.9999999989036,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,910.968497639449,4.296646233890506,0.33465573159060114,-1.253105267551291e-06,nan,1623.5477920126868,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.517529006522814,0.171779229024416,0.8262615797096027
2411.999999998902,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.1313353894585,4.296645150374594,0.1718179815810572,-1.6958935589173052e-07,nan,1623.5477920126868,0.0,0.0,3.7542005884461105e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.625334456903936,0.1716906764136783,0.8262609546169413
2413.9999999989,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.2149390779382,4.296645003736662,0.08821429310137319,-2.2951423872541454e-08,nan,1623.5477920126868,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.681237304946062,0.17164514184838447,0.8262608700198737
2415.999999998898,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.2578626428179,4.296644983891376,0.04529072822163016,-3.106137569375278e-09,nan,1623.5477920126868,0.0,0.0,3.704198752529919e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.710352284051503,0.17162167041645793,0.826260858570906
2417.9999999988963,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.2799003358372,4.296644981205609,0.023253035202401406,-4.2037040515197077e-10,nan,1623.5477920126868,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.72557831460286,0.17160955195959188,0.8262608570214568
2419.9999999988945,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.2912148646972,4.29664498084213,0.011938506342403343,-5.689138049547182e-11,nan,1623.5477920126868,0.0,0.0,3.825000021606684e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.733545809920525,0.1716032928963674,0.8262608568117619
2421.9999999988927,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.2970239375077,4.296644980792938,0.006129433531896211,-7.699618720380386e-12,nan,1623.5477920126868,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.7376676428822,0.1716000716443576,0.8262608567833825
2423.999999998891,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3000064149343,4.29664498078628,0.0031469561052972495,-1.0418332863082469e-12,nan,1623.5477920126868,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.739704803335773,0.1715984375464264,0.8262608567795414
2425.999999998889,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3015376699022,4.29664498078538,0.0016157011373252317,-1.412203687323199e-13,nan,1623.5477920126868,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.740570020956863,0.17159764369424713,0.8262608567790218
2427.9999999988872,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3023238424164,4.296644980785258,0.0008295286231714272,-1.9539925233402755e-14,nan,1623.5477920126868,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.740740304656704,0.17159730452245892,0.8262608567789519
2429.9999999988854,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3027274768438,4.296644980785241,0.0004258941958141804,-2.6645352591003757e-15,nan,1623.5477920126868,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.740468736708582,0.1715972200350716,0.8262608567789419
2431.9999999988836,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3029347096685,4.2966449807852385,0.00021866137103643268,0.0,nan,1623.5477920126868,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.739893212559156,0.17159728556401288,0.8262608567789402
2433.999999998882,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3030411065484,4.2966449807852385,0.00011226449112200498,0.0,nan,1623.5477920126868,0.0,0.0,3.858399577438831e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.73909227382628,0.17159744543744992,0.8262608567789402
2435.99999999888,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3030957325279,4.2966449807852385,5.763851163465006e-05,0.0,nan,1623.5477920126868,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.73811377869967,0.17159766919133046,0.8262608567789402
2437.999999998878,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.303123778441,4.2966449807852385,2.959259859380836e-05,0.0,nan,1623.5477920126868,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.736989626623053,0.17159793935484496,0.8262608567789402
