time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
2439.9999999988763,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031381776929,4.2966449807852385,1.5193346712294442e-05,0.0,nan,1623.5477920126868,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.735743322853228,0.17159824517814104,0.8262608567789402
2441.9999999988745,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031455705153,4.2966449807852385,7.80052425852773e-06,0.0,nan,1623.5477920126868,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.73439386669838,0.1715985794109306,0.8262608567789402
2443.9999999988727,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031493661168,4.2966449807852385,4.0049227436611545e-06,0.0,nan,1623.5477920126868,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.73295775207392,0.17159893664752185,0.8262608567789402
2445.999999998871,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031513148437,4.2966449807852385,2.056195853583631e-06,0.0,nan,1623.5477920126868,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.731449998702054,0.17159931247612653,0.8262608567789402
2447.999999998869,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031523153534,4.2966449807852385,1.0556861980148824e-06,0.0,nan,1623.5477920126868,0.0,0.0,3.65839950973168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.72988468545299,0.17159970304113992,0.8262608567789402
2449.999999998867,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031528290322,4.2966449807852385,5.420073421191773e-07,0.0,nan,1623.5477920126868,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.728275227916175,0.17160010481748345,0.8262608567789402
2451.9999999988654,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031530927638,4.2966449807852385,2.782758201647084e-07,0.0,nan,1623.5477920126868,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.726634524507688,0.17160051449386404,0.8262608567789402
2453.9999999988636,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.303153228168,4.2966449807852385,1.4287161320680752e-07,0.0,nan,1623.5477920126868,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.724975034949704,0.17160092891198087,0.8262608567789402
2455.9999999988618,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031532976869,4.2966449807852385,7.335268037422793e-08,0.0,nan,1623.5477920126868,0.0,0.0,3.6124998587183654e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.72330882390858,0.17160134503448948,0.8262608567789402
2457.99999999886,nmpc_plan_hold,1.0,21.130012290627256,Using cached NMPC plan between re-optimizations,911.3031533710396,4.2966449807852385,911.3031533333791,4.2966449807852385,3.7660470297851134e-08,0.0,nan,1623.5477920126868,0.0,0.0,4.425000224728137e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9065318731584,873.1747524001676,0.31005214830179284,22.999207867153473,0.0,0.0,,1.0,22.7216475866374,0.17160175992775428,0.8262608567789402
2459.999999998858,nmpc_block_slsqp,1.0,21.07005241148042,blocks=4; rollout_dt=5s; success=True; minT=872.95; maxT=873.18; terminal_margin=22.99; aux_kJ=11892.3; msg=Optimization terminated successfully,893.1593619188802,4.519980950817647,902.4746950352462,4.489755714056333,-9.315333116365991,0.030225236761314278,nan,6022.74374999979,0.0,0.0,6.022838582997792,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,17.673383324302215,0.20538949061254136,0.9427507845485134
2461.9999999988563,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,897.9420134103167,4.5158904098396535,-4.782651491436468,0.004090540977993662,nan,6022.74374999979,0.0,0.0,4.645799344871193e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,14.60536465969331,0.21193516449178706,0.9593099503057777
2463.9999999988545,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,895.614857068952,4.5194273562957985,-2.4554951500717834,0.000553594521848666,nan,6022.74374999979,0.0,0.0,3.804100560955703e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,12.977175983427246,0.21382413368615671,0.9615657752772445
2465.9999999988527,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,894.4200551646294,4.519906029946235,-1.2606932457491666,7.492087141258708e-05,nan,6022.74374999979,0.0,0.0,3.8124999264255166e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,12.13322265453836,0.2145950220191683,0.9618713393997882
2467.999999998851,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.806623413097,4.519970811380294,-0.6472614942167638,1.013943735284073e-05,nan,6022.74374999979,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.697159900778672,0.21496442337311206,0.9619126979794237
2469.999999998849,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.491677050502,4.519979578594021,-0.3323151316217263,1.3722236262836418e-06,nan,6022.74374999979,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.471355649749956,0.21515091920820717,0.9619182953455919
2471.999999998847,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.3299781963685,4.519980765107374,-0.17061627748830688,1.85710272937456e-07,nan,6022.74374999979,0.0,0.0,3.74590017599985e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.35377228803057,0.2152465801134641,0.9619190528683963
2473.9999999988454,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.2469592365284,4.519980925684495,-0.0875973176481466,2.51331524481202e-08,nan,6022.74374999979,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.291898960599612,0.21529598489009133,0.9619191553879898
2475.9999999988436,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.2043358813421,4.5199809474162445,-0.044973962461881456,3.401402715041968e-09,nan,6022.74374999979,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.25874356440444,0.21532166749631154,0.9619191692625084
2477.9999999988418,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.182452321119,4.519980950357318,-0.023090402238722163,4.603295522542794e-10,nan,6022.74374999979,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.240436959530683,0.21533515285289795,0.9619191711402209
2479.99999999884,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1712169266749,4.519980950755349,-0.011855007794679295,6.229861071460618e-11,nan,6022.74374999979,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.229852898692402,0.2153423535090786,0.9619191713943416
2481.999999998838,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1654484828283,4.519980950809216,-0.006086563948088042,8.431477738213289e-12,nan,6022.74374999979,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.22332848091956,0.21534630538309868,0.9619191714287327
2483.9999999988363,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1624868650073,4.519980950816506,-0.0031249461270590473,1.141309269314661e-12,nan,6022.74374999979,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.218979370101078,0.21534856798745677,0.961919171433387
2485.9999999988345,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1609663197179,4.519980950817493,-0.0016044008376638885,1.545430450278218e-13,nan,6022.74374999979,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.215834530841157,0.21534994284278536,0.9619191714340168
2487.9999999988327,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1601856457361,4.519980950817626,-0.0008237268558559663,2.1316282072803006e-14,nan,6022.74374999979,0.0,0.0,3.7416990380734205e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.213391911170545,0.21535084228621398,0.9619191714341019
2489.999999998831,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1597848343495,4.5199809508176445,-0.0004229154692438897,2.6645352591003757e-15,nan,6022.74374999979,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.21139029824467,0.2153514788269616,0.9619191714341139
2491.999999998829,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.159579050922,4.519980950817647,-0.0002171320418256073,0.0,nan,6022.74374999979,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.20969217551601,0.21535196236790016,0.9619191714341155
2493.999999998827,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1594733981876,4.519980950817647,-0.0001114793074066256,0.0,nan,6022.74374999979,0.0,0.0,3.6541008739732206e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.208223574567814,0.2153523501223823,0.9619191714341155
2495.9999999988254,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.159419154265,4.519980950817647,-5.723538481561263e-05,0.0,nan,6022.74374999979,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.206943190815696,0.21535267224328203,0.9619191714341155
2497.9999999988236,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593913045066,4.519980950817647,-2.9385626362454786e-05,0.0,nan,6022.74374999979,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.205826524773178,0.21535294498193497,0.9619191714341155
2499.9999999988217,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593770059638,4.519980950817647,-1.5087083625076048e-05,0.0,nan,6022.74374999979,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.204857738383208,0.21535317744452792,0.9619191714341155
2501.99999999882,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593696648472,4.519980950817647,-7.745966968286666e-06,0.0,nan,6022.74374999979,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.204025472933866,0.21535337506118057,0.9619191714341155
2503.999999998818,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593658957922,4.519980950817647,-3.976912012149114e-06,0.0,nan,6022.74374999979,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.203320701355409,0.21535354136716134,0.9619191714341155
2505.9999999988163,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593639606949,4.519980950817647,-2.041814695985522e-06,0.0,nan,6022.74374999979,0.0,0.0,3.6667013773694634e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.202735625367424,0.2153536789174395,0.9619191714341155
2507.9999999988145,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593629671828,4.519980950817647,-1.0483025789653766e-06,0.0,nan,6022.74374999979,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.202263109368175,0.21535378975621006,0.9619191714341155
2509.9999999988127,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593624570967,4.519980950817647,-5.3821645451535e-07,0.0,nan,6022.74374999979,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.20189639014446,0.2153538756578695,0.9619191714341155
2511.999999998811,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593621952097,4.519980950817647,-2.7632950150291435e-07,0.0,nan,6022.74374999979,0.0,0.0,4.445799277164042e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.201628928389926,0.21535393825061389,0.9619191714341155
2513.999999998809,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593620607525,4.519980950817647,-1.4187230590323452e-07,0.0,nan,6022.74374999979,0.0,0.0,6.279200897552073e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.201454333190528,0.21535397907972814,0.9619191714341155
2515.999999998807,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.15936199172,4.519980950817647,-7.2839725362428e-08,0.0,nan,6022.74374999979,0.0,0.0,4.2082989239133894e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.20136632409392,0.2153539996398855,0.9619191714341155
2517.9999999988054,nmpc_plan_hold,1.0,21.07005241148042,Using cached NMPC plan between re-optimizations,893.1593619188802,4.519980950817647,893.1593619562774,4.519980950817647,-3.739717158168787e-08,0.0,nan,6022.74374999979,0.0,0.0,3.8457990740425885e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9536459661765,873.1765369926245,0.31005214830179284,22.992177598037074,0.0,0.0,,1.0,11.20135871256961,0.21535400139151512,0.9619191714341155
2519.9999999988036,nmpc_block_slsqp,0.0,20.969772816852313,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.18; terminal_margin=23.00; aux_kJ=12405.1; msg=Iteration limit reached,899.159071285439,4.444438492074651,896.0787178066261,4.454662052125043,3.080353478812981,-0.010223560050391711,nan,6121.854375000112,0.0,0.0,6.121951499997522,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,13.072469103285103,0.20379041873287917,0.9208164179332565
2521.9999999988017,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,897.5775650767439,4.44582210046976,1.5815062086951457,-0.0013836083951090927,nan,6121.854375000112,0.0,0.0,4.41250012954697e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,14.08439208871699,0.20159759721975568,0.9153454102386102
2523.9999999988,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,898.3470989240382,4.444625743108692,0.8119723614008763,-0.00018725103404104715,nan,6121.854375000112,0.0,0.0,3.82089929189533e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,14.612409748485398,0.20097726671008043,0.9146066589761734
2525.999999998798,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,898.7421907749142,4.444463833746379,0.4168805105248339,-2.5341671728185133e-05,nan,6121.854375000112,0.0,0.0,4.258300759829581e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,14.884821516505074,0.20072714867336827,0.9145067104123484
2527.9999999987963,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,898.9450376947444,4.444441921696972,0.21403359069461203,-3.429622321249326e-06,nan,6121.854375000112,0.0,0.0,3.716601349879056e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.02523838951258,0.20060791144581291,0.9144931844045936
2529.9999999987945,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.0491827759283,4.44443895622356,0.10988850951071072,-4.6414890864099334e-07,nan,6121.854375000112,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.097838181816254,0.2005478368004905,0.9144913538687492
2531.9999999987926,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1026526434713,4.444438554890375,0.05641864196775259,-6.281572417776715e-08,nan,6121.854375000112,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.135613010564173,0.2005170463435456,0.9144911061328498
2533.999999998791,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1301049888202,4.444438500575835,0.028966296618818888,-8.501183756948194e-09,nan,6121.854375000112,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.155503008564095,0.20050114324334734,0.9144910726054452
2535.999999998789,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1441994928799,4.444438493225161,0.014871792559119967,-1.1505099095643345e-09,nan,6121.854375000112,0.0,0.0,4.354199336376041e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.1662046015606,0.2004928645884979,0.9144910680680041
2537.999999998787,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1514358525485,4.444438492230356,0.007635432890538141,-1.5570478240078955e-10,nan,6121.854375000112,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.172182336909495,0.20048849914268085,0.9144910674539287
2539.9999999987854,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1551511234818,4.444438492095723,0.003920161957239543,-2.107203300738547e-11,nan,6121.854375000112,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.17572834870841,0.200486143936068,0.9144910673708222
2541.9999999987836,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1570586071808,4.444438492077503,0.0020126782582110536,-2.851940905657102e-12,nan,6121.854375000112,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.178019504494415,0.20048482228328546,0.9144910673595752
2543.9999999987817,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1580379419662,4.4444384920750375,0.0010333434728408974,-3.863576125695545e-13,nan,6121.854375000112,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.17966008742337,0.20048403277320115,0.9144910673580534
2545.99999999878,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1585407492103,4.4444384920747035,0.0005305362287799653,-5.240252676230739e-14,nan,6121.854375000112,0.0,0.0,4.020800406578928e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.180960398651056,0.2004835179680466,0.9144910673578475
2547.999999998778,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1587988990569,4.444438492074658,0.0002723863821074701,-7.105427357601002e-15,nan,6121.854375000112,0.0,0.0,3.7959005567245185e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.182079793282933,0.2004831456862825,0.9144910673578195
2549.9999999987763,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1589314376075,4.444438492074652,0.00013984783151954616,-8.881784197001252e-16,nan,6121.854375000112,0.0,0.0,4.050000279676169e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.183100118627767,0.20048284805629385,0.9144910673578153
2551.9999999987745,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1589994851682,4.444438492074651,7.180027080266882e-05,0.0,nan,6121.854375000112,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.184063420745996,0.20048259022587145,0.9144910673578148
2553.9999999987726,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590344219509,4.444438492074651,3.6863488162452995e-05,0.0,nan,6121.854375000112,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.184991305731527,0.20048235429677314,0.9144910673578148
2555.999999998771,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590523590932,4.444438492074651,1.8926345887848584e-05,0.0,nan,6121.854375000112,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.185894881995907,0.2004821310760334,0.9144910673578148
2557.999999998769,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590615683291,4.444438492074651,9.717109946905111e-06,0.0,nan,6121.854375000112,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.186779866416934,0.20048191584056407,0.9144910673578148
2559.999999998767,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590662965084,4.444438492074651,4.988930641047773e-06,0.0,nan,6121.854375000112,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.187649207280845,0.20048170616230548,0.9144910673578148
2561.9999999987654,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590687240366,4.444438492074651,2.561402425271808e-06,0.0,nan,6121.854375000112,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.188504432078123,0.2004815007913503,0.9144910673578148
2563.9999999987635,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590699703712,4.444438492074651,1.3150678341844468e-06,0.0,nan,6121.854375000112,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.189346340413534,0.20048129908229934,0.9144910673578148
2565.9999999987617,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590706102608,4.444438492074651,6.751782848368748e-07,0.0,nan,6121.854375000112,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.190175360507595,0.2004811006995616,0.9144910673578148
2567.99999999876,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590709387909,4.444438492074651,3.466481075520278e-07,0.0,nan,6121.854375000112,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.190991732819842,0.2004809054659123,0.9144910673578148
2569.999999998758,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.159071107464,4.444438492074651,1.7797503915062407e-07,0.0,nan,6121.854375000112,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.191795604773898,0.20048071328462957,0.9144910673578148
2571.9999999987563,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590711940636,4.444438492074651,9.137545475823572e-08,0.0,nan,6121.854375000112,0.0,0.0,3.649998689070344e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.192587079715429,0.20048052409944223,0.9144910673578148
2573.9999999987544,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590712385254,4.444438492074651,4.6913669393688906e-08,0.0,nan,6121.854375000112,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.19336624226509,0.20048033787391467,0.9144910673578148
2575.9999999987526,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590712613528,4.444438492074651,2.408626187389018e-08,0.0,nan,6121.854375000112,0.0,0.0,4.0458995499648154e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.194133171456008,0.20048015458083274,0.9144910673578148
2577.999999998751,nmpc_plan_hold,1.0,20.969772816852313,Using cached NMPC plan between re-optimizations,899.159071285439,4.444438492074651,899.1590712730728,4.444438492074651,1.2366285773168784e-08,0.0,nan,6121.854375000112,0.0,0.0,3.633300366345793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9494832578624,873.1772133611855,0.31005214830179284,22.999699424332903,0.0,0.0,,1.0,15.194887947517461,0.20047997419674546,0.9144910673578148
2579.999999998749,nmpc_block_slsqp,0.0,21.047550176164947,blocks=4; rollout_dt=5s; success=False; minT=872.91; maxT=873.14; terminal_margin=23.01; aux_kJ=13113.7; msg=Iteration limit reached,896.3029008249181,4.475894859561489,897.7693076278765,4.471637703158055,-1.4664068029584314,0.004257156403434159,nan,6302.619791007601,0.0,0.0,6.3027000409929315,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,14.323560104564525,0.20537202077790218,0.9313836179173476
2581.999999998747,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,897.0557791810232,4.475318716093846,-0.7528783561051569,0.0005761434676427868,nan,6302.619791007601,0.0,0.0,4.924999666400254e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.839308078911236,0.20633766553624566,0.9336856323507674
2583.9999999987454,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.6894414614918,4.47581688702211,-0.38654063657372717,7.797253937891213e-05,nan,6302.619791007601,0.0,0.0,3.7999998312443495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.586254982153951,0.20662392382411648,0.9339974672252417
2585.9999999987435,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.5013574049369,4.475884307125788,-0.19845658001884203,1.0552435701249863e-05,nan,6302.619791007601,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.45601144055024,0.206742474784204,0.9340396748196553
2587.9999999987417,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.4047918304844,4.475893431444614,-0.10189100556635822,1.4281168745355899e-06,nan,6302.619791007601,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.389297639152465,0.20679945131665373,0.9340453870940877
2589.99999999874,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3552134114514,4.475894666286887,-0.05231258653327586,1.9327460165641241e-07,nan,6302.619791007601,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.355276507570444,0.20682812914385373,0.9340461601681553
2591.999999998738,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3297590023851,4.475894833404616,-0.026858177467033784,2.6156873111915502e-08,nan,6302.619791007601,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.338075108959377,0.20684271986392544,0.9340462647923857
2593.9999999987363,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3166902730156,4.475894856021541,-0.013789448097554668,3.539947890374151e-09,nan,6302.619791007601,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.329535799336883,0.20685013242342887,0.9340462789517362
2595.9999999987344,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3099805636334,4.475894859082409,-0.007079738715333406,4.790798868725687e-10,nan,6302.619791007601,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.325467269704127,0.20685386217628998,0.934046280867996
2597.9999999987326,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3065356839728,4.475894859496653,-0.0036348590547277126,6.483613645968944e-11,nan,6302.619791007601,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.323715551771304,0.20685569712582258,0.9340462811273339
2599.999999998731,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.304767023782,4.475894859552715,-0.0018661988639223637,8.774314608217537e-12,nan,6302.619791007601,0.0,0.0,3.645900869742036e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.323172912294016,0.20685655475773873,0.9340462811624314
2601.999999998729,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3038589633624,4.475894859560301,-0.0009581384442753915,1.1874945471390674e-12,nan,6302.619791007601,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.323268861189806,0.20685690641732252,0.9340462811671811
2603.999999998727,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3033927495978,4.475894859561328,-0.0004919246797499,1.6076029396572267e-13,nan,6302.619791007601,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.32370879532044,0.20685699448862982,0.9340462811678237
2605.9999999987253,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3031533874699,4.475894859561468,-0.0002525625518501329,2.1316282072803006e-14,nan,6302.619791007601,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.32433980572524,0.20685694380550113,0.9340462811679113
2607.9999999987235,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3030304948559,4.475894859561486,-0.00012966993779173208,2.6645352591003757e-15,nan,6302.619791007601,0.0,0.0,3.666600969154388e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.325081777963932,0.20685681884024137,0.934046281167923
2609.9999999987217,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.302967399684,4.475894859561489,-6.657476592408784e-05,0.0,nan,6302.619791007601,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.325892016287014,0.20685665306410017,0.9340462811679247
2611.99999999872,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029350055426,4.475894859561489,-3.4180624538748816e-05,0.0,nan,6302.619791007601,0.0,0.0,3.73330112779513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.32674707980129,0.2068564640215742,0.9340462811679247
2613.999999998718,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029183738358,4.475894859561489,-1.7548917753629212e-05,0.0,nan,6302.619791007601,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.32763345563516,0.20685626107008664,0.9340462811679247
2615.9999999987162,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029098348329,4.475894859561489,-9.009914833768562e-06,0.0,nan,6302.619791007601,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.32854276919472,0.2068560493539523,0.9340462811679247
2617.9999999987144,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029054507626,4.475894859561489,-4.625844553629577e-06,0.0,nan,6302.619791007601,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.329469323857593,0.2068558318449592,0.9340462811679247
2619.9999999987126,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029031999058,4.475894859561489,-2.3749877300360822e-06,0.0,nan,6302.619791007601,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.330408836663226,0.20685561039030892,0.9340462811679247
2621.999999998711,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029020442774,4.475894859561489,-1.2193593192932894e-06,0.0,nan,6302.619791007601,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.331357788077378,0.20685538625091465,0.9340462811679247
2623.999999998709,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029014509581,4.475894859561489,-6.260399914026493e-07,0.0,nan,6302.619791007601,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.332313087062877,0.2068551603780286,0.9340462811679247
2625.999999998707,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029011463377,4.475894859561489,-3.2141963401954854e-07,0.0,nan,6302.619791007601,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.33327189807053,0.20685493355551648,0.9340462811679247
2627.9999999987053,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029009899404,4.475894859561489,-1.650223566684872e-07,0.0,nan,6302.619791007601,0.0,0.0,3.666599513962865e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.334231551197641,0.20685470647314558,0.9340462811679247
2629.9999999987035,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029009096434,4.475894859561489,-8.472534318570979e-08,0.0,nan,6302.619791007601,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.335189495082313,0.20685447976444316,0.9340462811679247
2631.9999999987017,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029008684175,4.475894859561489,-4.3499426283233333e-08,0.0,nan,6302.619791007601,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.336143271777024,0.20685425402635843,0.9340462811679247
2633.9999999987,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029008472514,4.475894859561489,-2.2333324523060583e-08,0.0,nan,6302.619791007601,0.0,0.0,3.895799454767257e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.337090502942047,0.20685402982957007,0.9340462811679247
2635.999999998698,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029008363844,4.475894859561489,-1.1466340765764471e-08,0.0,nan,6302.619791007601,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.338028881887022,0.20685380772398587,0.9340462811679247
2637.9999999986962,nmpc_plan_hold,1.0,21.047550176164947,Using cached NMPC plan between re-optimizations,896.3029008249181,4.475894859561489,896.3029008308051,4.475894859561489,-5.887045517738443e-09,0.0,nan,6302.619791007601,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9143103963075,873.136138022293,0.31005214830179284,23.0064464296629,0.0,0.0,,1.0,13.33895616864901,0.2068535882417642,0.9340462811679247
2639.9999999986944,nmpc_block_slsqp,0.0,20.942035970989213,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.10; terminal_margin=22.99; aux_kJ=10056.0; msg=Iteration limit reached,895.3776288677049,4.48476653608109,895.8526793333217,4.4835658852265245,-0.47505046561684594,0.0012006508545656658,nan,6284.713625005679,0.0,0.0,6.284835457990994,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,13.047989278952024,0.20827118894651447,0.9388569705282996
2641.9999999986926,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.6215279091571,4.484604045657619,-0.24389904145220953,0.00016249042347116216,nan,6284.713625005679,0.0,0.0,4.695799725595862e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.890185082830365,0.20856152123175942,0.9395092927328181
2643.999999998691,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.5028508109021,4.484744545393607,-0.12522194319728897,2.1990687483430804e-05,nan,6284.713625005679,0.0,0.0,3.791700873989612e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.808412026504405,0.2086512707982121,0.9395975981496079
2645.999999998689,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.4419199570209,4.484763559965171,-0.06429108931604333,2.976115919040012e-06,nan,6284.713625005679,0.0,0.0,4.400000034365803e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.766676658441702,0.20868924052728727,0.9396095494132798
2647.999999998687,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.410637013561,4.484766133307599,-0.033008145856115334,4.027734910039271e-07,nan,6284.713625005679,0.0,0.0,3.937500878237188e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.745610572913279,0.20870756035939242,0.9396111668487193
2649.9999999986853,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3945758148549,4.484766481571626,-0.016946947150017877,5.4509464497698445e-08,nan,6284.713625005679,0.0,0.0,3.820800338871777e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.735172411469964,0.20871672969030974,0.9396113857449452
2651.9999999986835,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.386329720487,4.484766528704037,-0.008700852782112634,7.377053634627373e-09,nan,6284.713625005679,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.730196720113621,0.20872132697791057,0.939611415369331
2653.9999999986817,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3820960344734,4.484766535082715,-0.004467166768563402,9.983756044107395e-10,nan,6284.713625005679,0.0,0.0,3.73330112779513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.72802852258433,0.20872359341288677,0.9396114193785552
2655.99999999868,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3799223875974,4.484766535945975,-0.0022935198925324585,1.3511503027530125e-10,nan,6284.713625005679,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.727302839057497,0.20872466521179406,0.9396114199211452
