time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
2657.999999998678,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3788064000805,4.484766536062804,-0.001177532375663759,1.8285817304786178e-11,nan,6284.713625005679,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.727317199706984,0.20872512411063693,0.9396114199945764
2659.9999999986762,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3782334329848,4.484766536078616,-0.000604565279900271,2.474465077284549e-12,nan,6284.713625005679,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.727709348467029,0.20872526888861564,0.9396114200045145
2661.9999999986744,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3779392618692,4.484766536080755,-0.00031039416433031874,3.348432642269472e-13,nan,6284.713625005679,0.0,0.0,3.6833997000940144e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.728291748116307,0.20872525327332808,0.9396114200058593
2663.9999999986726,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3777882293824,4.484766536081045,-0.00015936167756080977,4.529709940470639e-14,nan,6284.713625005679,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.728966607995275,0.20872515654172757,0.9396114200060414
2665.999999998671,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3777106867183,4.484766536081084,-8.181901341686171e-05,6.217248937900877e-15,nan,6284.713625005679,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.729682256595106,0.2087250197408671,0.9396114200060657
2667.999999998669,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.377670874987,4.484766536081089,-4.200728210435045e-05,8.881784197001252e-16,nan,6284.713625005679,0.0,0.0,3.7290999898687005e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.730410741858895,0.20872486428076342,0.939611420006069
2669.999999998667,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776504349626,4.48476653608109,-2.1567257704191434e-05,0.0,nan,6284.713625005679,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.73113633021056,0.2087247014799511,0.9396114200060699
2671.9999999986653,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776399407042,4.48476653608109,-1.1072999313910259e-05,0.0,nan,6284.713625005679,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.731849601142724,0.20872453746641983,0.9396114200060699
2673.9999999986635,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776345527723,4.48476653608109,-5.685067435479141e-06,0.0,nan,6284.713625005679,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.732544414621085,0.20872437569398739,0.9396114200060699
2675.9999999986617,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776317865158,4.48476653608109,-2.918810992014187e-06,0.0,nan,6284.713625005679,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.733216353412443,0.20872421823441217,0.9396114200060699
2677.99999999866,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776303662723,4.48476653608109,-1.4985674852141528e-06,0.0,nan,6284.713625005679,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.733861922644028,0.20872406644095076,0.9396114200060699
2679.999999998658,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776296370951,4.48476653608109,-7.693902261962648e-07,0.0,nan,6284.713625005679,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.73447813812671,0.20872392128920914,0.9396114200060699
2681.999999998656,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.377629262723,4.48476653608109,-3.950181053369306e-07,0.0,nan,6284.713625005679,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.735062314272723,0.20872378355231502,0.9396114200060699
2683.9999999986544,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776290705139,4.48476653608109,-2.0280901935620932e-07,0.0,nan,6284.713625005679,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.735611954489949,0.20872365389102054,0.9396114200060699
2685.9999999986526,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776289718305,4.48476653608109,-1.041256609823904e-07,0.0,nan,6284.713625005679,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.736124694195086,0.2087235329001329,0.9396114200060699
2687.9999999986508,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776289211647,4.48476653608109,-5.345987119653728e-08,0.0,nan,6284.713625005679,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.736598270849246,0.20872342113251985,0.9396114200060699
2689.999999998649,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.377628895152,4.48476653608109,-2.7447185857454315e-08,0.0,nan,6284.713625005679,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.737030507879682,0.2087233191115983,0.9396114200060699
2691.999999998647,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776288817967,4.48476653608109,-1.4091824596107472e-08,0.0,nan,6284.713625005679,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.737419305741643,0.20872322733790682,0.9396114200060699
2693.9999999986453,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776288749399,4.48476653608109,-7.235030352603644e-09,0.0,nan,6284.713625005679,0.0,0.0,3.691698657348752e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.737762636659856,0.208723146292639,0.9396114200060699
2695.9999999986435,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.3776288714195,4.48476653608109,-3.714603735716082e-09,0.0,nan,6284.713625005679,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.738058541272787,0.20872307643961213,0.9396114200060699
2697.9999999986417,nmpc_plan_hold,1.0,20.942035970989213,Using cached NMPC plan between re-optimizations,895.3776288677049,4.48476653608109,895.377628869612,4.48476653608109,-1.907096702780109e-09,0.0,nan,6284.713625005679,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9523029831154,873.1036211192812,0.31005214830179284,22.9934670822862,0.0,0.0,,1.0,12.738305126268685,0.20872301822642997,0.9396114200060699
2699.99999999864,nmpc_block_slsqp,0.0,20.80206590788008,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.10; terminal_margin=22.99; aux_kJ=11715.3; msg=Iteration limit reached,897.9194260597101,4.446880901494684,896.614423869204,4.452008164582044,1.3050021905061158,-0.005127263087359779,nan,6172.169541998301,0.0,0.0,6.172325959007139,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,13.504093973795289,0.20306619037509932,0.9191716550248414
2701.999999998638,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.2494155947288,4.447574801096843,0.6700104649812602,-0.0006938996021581545,nan,6172.169541998301,0.0,0.0,4.112499300390482e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,13.930484741253677,0.202033541594057,0.9164284218866604
2703.999999998636,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.5754312170575,4.44697481059388,0.3439948426525916,-9.390909919559931e-05,nan,6172.169541998301,0.0,0.0,3.837500116787851e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.154224765261844,0.2017563982346336,0.9160575855084603
2705.9999999986344,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.7428132186332,4.446893610709223,0.176612841076917,-1.2709214538553226e-05,nan,6172.169541998301,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.269761831647788,0.20164834715239482,0.9160074059491579
2707.9999999986326,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.8287500036602,4.446882621499833,0.09067605604991513,-1.72000514897519e-06,nan,6172.169541998301,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.329287071526863,0.20159748035492103,0.9160006150250714
2709.9999999986308,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.8728714202476,4.446881134272068,0.04655463946244254,-2.327773840349323e-07,nan,6172.169541998301,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.36001026397226,0.20157195708759795,0.9159996959760154
2711.999999998629,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.8955241108397,4.4468809329976775,0.02390194887038888,-3.150299310306082e-08,nan,6172.169541998301,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.375932592609026,0.20155890325094966,0.9159995715962981
2713.999999998627,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9071543899818,4.446880905758151,0.012271669728306733,-4.26346691284607e-09,nan,6172.169541998301,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.384245601791214,0.2015521798736739,0.9159995547633352
2715.9999999986253,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9131255743924,4.4468809020716815,0.006300485317638049,-5.769971167524091e-10,nan,6172.169541998301,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.388641411768155,0.2015486990878934,0.9159995524852408
2717.9999999986235,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9161912826897,4.446880901572772,0.003234777020338697,-7.808775848161531e-11,nan,6172.169541998301,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.391015210231034,0.20154688431821027,0.9159995521769342
2719.9999999986217,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9177652698115,4.446880901505253,0.0016607898985512293,-1.056843501601179e-11,nan,6172.169541998301,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.392339625992767,0.20154592740333666,0.91599955213521
2721.99999999862,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9185733817451,4.446880901496114,0.0008526779649855598,-1.4299672557172016e-12,nan,6172.169541998301,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393113656214265,0.2015454136699969,0.9159995521295626
2723.999999998618,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9189882802458,4.446880901494878,0.0004377794642778099,-1.936228954946273e-13,nan,6172.169541998301,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393593148278883,0.20154513032315996,0.9159995521287986
2725.999999998616,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9192012962387,4.446880901494711,0.00022476347135125252,-2.6645352591003757e-14,nan,6172.169541998301,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393909132089137,0.20154496819135592,0.9159995521286957
2727.9999999986144,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9193106622962,4.446880901494688,0.00011539741387878166,-3.552713678800501e-15,nan,6172.169541998301,0.0,0.0,3.670899604912847e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394128574599275,0.20154487129757792,0.9159995521286813
2729.9999999986126,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9193668127023,4.446880901494685,5.9247007811791264e-05,-8.881784197001252e-16,nan,6172.169541998301,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394285573206217,0.20154481097024696,0.9159995521286797
2731.9999999986107,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.919395641282,4.446880901494684,3.0418428082157334e-05,0.0,nan,6172.169541998301,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394397371749983,0.20154477255148945,0.9159995521286792
2733.999999998609,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194104423684,4.446880901494684,1.561734165989037e-05,0.0,nan,6172.169541998301,0.0,0.0,3.6124998587183654e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394472583898558,0.2015447485728768,0.9159995521286792
2735.999999998607,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194180414995,4.446880901494684,8.018210564841866e-06,0.0,nan,6172.169541998301,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.39451541540547,0.20154473525168526,0.9159995521286792
2737.9999999986053,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194219430235,4.446880901494684,4.116686568522709e-06,0.0,nan,6172.169541998301,0.0,0.0,4.1624996811151505e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394527831894175,0.20154473069201762,0.9159995521286792
2739.9999999986035,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194239461327,4.446880901494684,2.1135773522473755e-06,0.0,nan,6172.169541998301,0.0,0.0,3.9874998037703335e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394510671653256,0.20154473396126926,0.9159995521286792
2741.9999999986017,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194249745633,4.446880901494684,1.0851467777683865e-06,0.0,nan,6172.169541998301,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394464216633214,0.20154474461605298,0.9159995521286792
2743.9999999986,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194255025772,4.446880901494684,5.571329211306875e-07,0.0,nan,6172.169541998301,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394388485153446,0.20154476245890407,0.9159995521286792
2745.999999998598,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194257736685,4.446880901494684,2.8604154067579657e-07,0.0,nan,6172.169541998301,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394283381635994,0.201544787413502,0.9159995521286792
2747.999999998596,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194259128515,4.446880901494684,1.468586106057046e-07,0.0,nan,6172.169541998301,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.394148772859904,0.20154481946075453,0.9159995521286792
2749.9999999985944,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194259843104,4.446880901494684,7.539972557424335e-08,0.0,nan,6172.169541998301,0.0,0.0,3.633400774560869e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393984526435112,0.2015448586061429,0.9159995521286792
2751.9999999985926,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194260209986,4.446880901494684,3.8711505112587474e-08,0.0,nan,6172.169541998301,0.0,0.0,3.6666999221779406e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393790529837117,0.20154490486312832,0.9159995521286792
2753.9999999985907,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194260398349,4.446880901494684,1.98751877178438e-08,0.0,nan,6172.169541998301,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393566699433626,0.20154495824481,0.9159995521286792
2755.999999998589,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.9194260495058,4.446880901494684,1.0204303180216812e-08,0.0,nan,6172.169541998301,0.0,0.0,4.3666004785336554e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393312984354077,0.20154501875982522,0.9159995521286792
2757.999999998587,nmpc_plan_hold,1.0,20.80206590788008,Using cached NMPC plan between re-optimizations,897.9194260597101,4.446880901494684,897.919426054471,4.446880901494684,5.2390305427252315e-09,0.0,nan,6172.169541998301,0.0,0.0,3.6416007787920535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9489211091333,873.1021623703917,0.31005214830179284,22.992950396115134,0.0,0.0,,1.0,14.393029367702779,0.20154508641042762,0.9159995521286792
2759.9999999985853,nmpc_block_slsqp,1.0,21.225322156031474,blocks=4; rollout_dt=5s; success=True; minT=872.92; maxT=873.13; terminal_margin=23.00; aux_kJ=8661.4; msg=Optimization terminated successfully,897.9191306337027,4.445989935186014,897.9192823077825,4.4461105143637525,-0.00015167407980243297,-0.00012057917773855564,nan,1592.4878329969943,0.0,0.0,1.5925583329953952,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.390123103752238,0.20142917786152648,0.9155235654514506
2761.9999999985835,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9192085057717,4.446006253803185,-7.787206902776234e-05,-1.6318617171329208e-05,nan,1592.4878329969943,0.0,0.0,4.0207989513874054e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.38939138857598,0.20141359420867883,0.915459160330504
2763.9999999985816,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.919170614556,4.445992143670691,-3.998085333023482e-05,-2.2084846769132582e-06,nan,1592.4878329969943,0.0,0.0,3.808298788499087e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.388946522325883,0.20141157906510165,0.915450444277278
2765.99999999858,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191511605572,4.445990234071913,-2.0526854541458306e-05,-2.9888589914151e-07,nan,1592.4878329969943,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.388525333167093,0.20141139830607957,0.915449264691996
2767.999999998578,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191411725412,4.445989975635822,-1.053883852364379e-05,-4.044980794759567e-08,nan,1592.4878329969943,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.388094131072066,0.20141146612035293,0.9154491050525658
2769.999999998576,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191360445228,4.4459899406603,-5.410820108409098e-06,-5.4742859134648825e-09,nan,1592.4878329969943,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.387647144357114,0.2014115695617838,0.9154490834477197
2771.9999999985744,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191334117104,4.445989935926878,-2.7780076834460488e-06,-7.408642588302428e-10,nan,1592.4878329969943,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.387182324746584,0.20141168082255273,0.915449080523822
2773.9999999985725,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191320599795,4.445989935286279,-1.4262767535910825e-06,-1.0026468544310774e-10,nan,1592.4878329969943,0.0,0.0,3.662498784251511e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.386698729832453,0.20141179666199888,0.9154490801281151
2775.9999999985707,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191313659776,4.4459899351995835,-7.322748842852889e-07,-1.3569589896178513e-11,nan,1592.4878329969943,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.38619588642623,0.20141191691091165,0.9154490800745623
2777.999999998569,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191310096652,4.445989935187851,-3.7596248603222193e-07,-1.836752971939859e-12,nan,1592.4878329969943,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.385673559176267,0.20141204168322974,0.9154490800673148
2779.999999998567,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191308267283,4.445989935186263,-1.9302558484923793e-07,-2.4868995751603507e-13,nan,1592.4878329969943,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.385131644614756,0.201412171060739,0.9154490800663339
2781.9999999985653,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191307328053,4.445989935186048,-9.910263543133624e-08,-3.375077994860476e-14,nan,1592.4878329969943,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.384570118334693,0.20141230508230024,0.915449080066201
2783.9999999985635,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306845837,4.445989935186018,-5.088099896966014e-08,-4.440892098500626e-15,nan,1592.4878329969943,0.0,0.0,3.716601349879056e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.383989007858139,0.20141244375882122,0.9154490800661829
2785.9999999985616,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306598259,4.445989935186015,-2.6123188945348375e-08,-8.881784197001252e-16,nan,1592.4878329969943,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.383388378431942,0.20141258708378362,0.9154490800661809
2787.99999999856,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306471148,4.445989935186014,-1.341209099336993e-08,0.0,nan,1592.4878329969943,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.382768325393513,0.20141273503910567,0.91544908006618
2789.999999998558,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306405887,4.445989935186014,-6.886011760798283e-09,0.0,nan,1592.4878329969943,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.382128969876748,0.20141288759829057,0.91544908006618
2791.999999998556,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306372381,4.445989935186014,-3.5354332794668153e-09,0.0,nan,1592.4878329969943,0.0,0.0,3.950000973418355e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.381470456214023,0.20141304472814597,0.91544908006618
2793.9999999985544,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306355178,4.445989935186014,-1.8151240510633215e-09,0.0,nan,1592.4878329969943,0.0,0.0,3.641701187007129e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.380792950198936,0.201413206389761,0.91544908006618
2795.9999999985525,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306346346,4.445989935186014,-9.318910088040866e-10,0.0,nan,1592.4878329969943,0.0,0.0,3.616700996644795e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.380096637787048,0.20141337253910852,0.91544908006618
2797.9999999985507,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306341811,4.445989935186014,-4.783942131325603e-10,0.0,nan,1592.4878329969943,0.0,0.0,3.6124998587183654e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.379381724022045,0.20141354312744802,0.91544908006618
2799.999999998549,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306339483,4.445989935186014,-2.455635694786906e-10,0.0,nan,1592.4878329969943,0.0,0.0,3.6582991015166044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.378648432082704,0.20141371810163056,0.91544908006618
2801.999999998547,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306338288,4.445989935186014,-1.2607870303327218e-10,0.0,nan,1592.4878329969943,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.377897002399362,0.20141389740434912,0.91544908006618
2803.9999999985453,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306337674,4.445989935186014,-6.468781066359952e-11,0.0,nan,1592.4878329969943,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.377127691816147,0.20141408097435803,0.91544908006618
2805.9999999985434,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306337359,4.445989935186014,-3.319655661471188e-11,0.0,nan,1592.4878329969943,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.376340772788906,0.20141426874667417,0.91544908006618
2807.9999999985416,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306337198,4.445989935186014,-1.7053025658242404e-11,0.0,nan,1592.4878329969943,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.375536532612903,0.2014144606527677,0.91544908006618
2809.99999999854,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306337115,4.445989935186014,-8.753886504564434e-12,0.0,nan,1592.4878329969943,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.374715272680413,0.20141465662074093,0.91544908006618
2811.999999998538,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306337073,4.445989935186014,-4.547473508864641e-12,0.0,nan,1592.4878329969943,0.0,0.0,3.6375000490807e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.373877307767842,0.2014148565755005,0.91544908006618
2813.999999998536,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306337051,4.445989935186014,-2.3874235921539366e-12,0.0,nan,1592.4878329969943,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.373022965351078,0.2014150604389206,0.91544908006618
2815.9999999985343,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.919130633704,4.445989935186014,-1.2505552149377763e-12,0.0,nan,1592.4878329969943,0.0,0.0,3.5958000808022916e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.372152584950884,0.2014152681300002,0.91544908006618
2817.9999999985325,nmpc_plan_hold,1.0,21.225322156031474,Using cached NMPC plan between re-optimizations,897.9191306337027,4.445989935186014,897.9191306337034,4.445989935186014,-6.821210263296962e-13,0.0,nan,1592.4878329969943,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.922709248416,873.1289625988304,0.31005214830179284,22.99985043474726,0.0,0.0,,1.0,14.37126651750739,0.20141547956501188,0.91544908006618
2819.9999999985307,nmpc_block_slsqp,1.0,21.40885260358568,blocks=4; rollout_dt=5s; success=True; minT=872.95; maxT=873.18; terminal_margin=22.95; aux_kJ=8631.3; msg=Optimization terminated successfully,897.9191251018398,4.446301790605449,897.9191279419932,4.44625958556393,-2.840153456418193e-06,4.220504151852822e-05,nan,574.5964999950957,0.0,0.0,0.5746556660014903,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.371234830733131,0.20145632139359282,0.915615656801096
2821.999999998529,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191265600232,4.446296078774201,-1.458183419345005e-06,5.711831247978694e-06,nan,574.5964999950957,0.0,0.0,3.8291997043415904e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.370435420208766,0.2014620388680558,0.9156382020629923
2823.999999998527,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191258504961,4.446301017593149,-7.486563617931097e-07,7.730122995042166e-07,nan,574.5964999950957,0.0,0.0,3.7542005884461105e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.369519909464838,0.20146300548962753,0.9156412532608289
2825.9999999985253,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191254862128,4.44630168598961,-3.843730382868671e-07,1.0461583865861712e-07,nan,574.5964999950957,0.0,0.0,3.720801032613963e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.368576274873654,0.2014633320119295,0.9156416661960728
2827.9999999985234,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191252991835,4.446301776447235,-1.9734375200641807e-07,1.4158214156623217e-08,nan,574.5964999950957,0.0,0.0,3.7083998904563487e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.367614461239013,0.2014635752832618,0.9156417220807909
2829.9999999985216,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191252031594,4.446301788689343,-1.0131964245374547e-07,1.9161054964911273e-09,nan,574.5964999950957,0.0,0.0,3.641701187007129e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.366635783659778,0.20146381069804975,0.9156417296439654
2831.99999999852,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.919125153859,4.446301790346132,-5.201923158892896e-08,2.5931701230774706e-10,nan,574.5964999950957,0.0,0.0,3.641701187007129e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.365640841796028,0.20146404837248422,0.9156417306675294
2833.999999998518,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251285473,4.446301790570354,-2.670753929123748e-08,3.509459389761105e-11,nan,574.5964999950957,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.364630156609408,0.2014642895775257,0.9156417308060537
2835.999999998516,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251155519,4.446301790600699,-1.3712110558117274e-08,4.74997818855627e-12,nan,574.5964999950957,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.363604249972138,0.20146453438098683,0.9156417308248009
2837.9999999985143,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251088798,4.446301790604806,-7.040057425911073e-09,6.430411758628907e-13,nan,574.5964999950957,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.362563651817636,0.20146478268425272,0.915641730827338
2839.9999999985125,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251054542,4.446301790605362,-3.6144456316833384e-09,8.704148513061227e-14,nan,574.5964999950957,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.361508898955774,0.20146503436393004,0.9156417308276816
2841.9999999985107,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251036955,4.446301790605437,-1.8557102521299385e-09,1.1546319456101628e-14,nan,574.5964999950957,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.360440533559483,0.20146528929176388,0.9156417308277283
2843.999999998509,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251027926,4.446301790605447,-9.52809386944864e-10,1.7763568394002505e-15,nan,574.5964999950957,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.35935910205134,0.20146554733776906,0.9156417308277344
2845.999999998507,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.919125102329,4.446301790605449,-4.891944627161138e-10,0.0,nan,574.5964999950957,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.358265154304595,0.2014658083709202,0.9156417308277353
2847.9999999985052,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251020909,4.446301790605449,-2.511342245270498e-10,0.0,nan,574.5964999950957,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.35715924304281,0.2014660722594212,0.9156417308277353
2849.9999999985034,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251019687,4.446301790605449,-1.2892087397631258e-10,0.0,nan,574.5964999950957,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.356041923368188,0.20146633887086252,0.9156417308277353
2851.9999999985016,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251019059,4.446301790605449,-6.616573955398053e-11,0.0,nan,574.5964999950957,0.0,0.0,3.633400774560869e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.354913752375792,0.20146660807233718,0.9156417308277353
2853.9999999985,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018738,4.446301790605449,-3.399236447876319e-11,0.0,nan,574.5964999950957,0.0,0.0,3.6209006793797016e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.353775288828933,0.20146687973052618,0.9156417308277353
2855.999999998498,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018573,4.446301790605449,-1.750777300912887e-11,0.0,nan,574.5964999950957,0.0,0.0,3.658300556708127e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.352627092879246,0.20146715371177337,0.9156417308277353
2857.999999998496,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018487,4.446301790605449,-8.981260180007666e-12,0.0,nan,574.5964999950957,0.0,0.0,3.616699541453272e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.351469725821682,0.20146742988214483,0.9156417308277353
2859.9999999984943,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018444,4.446301790605449,-4.661160346586257e-12,0.0,nan,574.5964999950957,0.0,0.0,3.633300366345793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.3503037498764,0.2014677081074831,0.9156417308277353
2861.9999999984925,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018422,4.446301790605449,-2.3874235921539366e-12,0.0,nan,574.5964999950957,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.349129727991608,0.20146798825345485,0.9156417308277353
2863.9999999984907,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.919125101841,4.446301790605449,-1.2505552149377763e-12,0.0,nan,574.5964999950957,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.347948223665089,0.20146827018559404,0.9156417308277353
2865.999999998489,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018405,4.446301790605449,-6.821210263296962e-13,0.0,nan,574.5964999950957,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.346759800777816,0.20146855376934214,0.9156417308277353
2867.999999998487,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018401,4.446301790605449,-3.410605131648481e-13,0.0,nan,574.5964999950957,0.0,0.0,3.6708006518892944e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.345565023439923,0.2014688388700835,0.9156417308277353
2869.9999999984852,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.91912510184,4.446301790605449,-2.2737367544323206e-13,0.0,nan,574.5964999950957,0.0,0.0,3.6415993236005306e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.34436445584503,0.20146912535318223,0.9156417308277353
2871.9999999984834,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018399,4.446301790605449,-1.1368683772161603e-13,0.0,nan,574.5964999950957,0.0,0.0,3.666600969154388e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.343158662131101,0.20146941308401434,0.9156417308277353
2873.9999999984816,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018399,4.446301790605449,-1.1368683772161603e-13,0.0,nan,574.5964999950957,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.341948206246744,0.20146970192799907,0.9156417308277353
