time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
2875.99999999848,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018399,4.446301790605449,-1.1368683772161603e-13,0.0,nan,574.5964999950957,0.0,0.0,3.620800271164626e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.340733651821434,0.20146999175063168,0.9156417308277353
2877.999999998478,nmpc_plan_hold,1.0,21.40885260358568,Using cached NMPC plan between re-optimizations,897.9191251018398,4.446301790605449,897.9191251018399,4.446301790605449,-1.1368683772161603e-13,0.0,nan,574.5964999950957,0.0,0.0,3.591700806282461e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9521438198738,873.1785190132329,0.31005214830179284,22.952143819873754,0.0,0.0,,1.0,14.339515562037569,0.20147028241751203,0.9156417308277353
2879.999999998476,nmpc_block_slsqp,1.0,21.382866303612595,blocks=4; rollout_dt=5s; success=True; minT=872.90; maxT=873.21; terminal_margin=23.01; aux_kJ=8659.1; msg=Optimization terminated successfully,897.9181035523177,4.442717017728198,897.9186280333304,4.44320216398088,-0.0005244810126896482,-0.00048514625268225586,nan,1775.9918749943608,0.0,0.0,1.7761042909987736,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.327955624016992,0.20100387196943287,0.9137281161847122
2881.9999999984743,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9183728298482,4.442782675133715,-0.0002692775304922179,-6.565740551778276e-05,nan,1775.9918749943608,0.0,0.0,4.916700709145516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.325204158214321,0.20094111008421595,0.9134693416207984
2883.9999999984725,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9182418040116,4.44272590349177,-0.00013825169389747316,-8.885763572052952e-06,nan,1775.9918749943608,0.0,0.0,3.8457990740425885e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.323706283897572,0.20093292421641035,0.9134343240458852
2885.9999999984707,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181745331041,4.442718220285528,-7.098078640410677e-05,-1.202557330159948e-06,nan,1775.9918749943608,0.0,0.0,3.804200969170779e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.322413790335297,0.2009320967844319,0.9134295850012206
2887.999999998469,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181399950686,4.4427171804766346,-3.644275091119198e-05,-1.627484369493004e-07,nan,1775.9918749943608,0.0,0.0,3.766699228435755e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.321195123159432,0.20093224441233554,0.9134289436425275
2889.999999998467,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181222626498,4.442717039753804,-1.871033214229101e-05,-2.2025606227771277e-08,nan,1775.9918749943608,0.0,0.0,3.7707999581471086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.320028807127942,0.20093250885045727,0.9134288568440905
2891.9999999984652,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181131585225,4.442717020709039,-9.606204798728868e-06,-2.9808413515297616e-09,nan,1775.9918749943608,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.318907309287148,0.2009327775010586,0.9134288450971996
2893.9999999984634,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181084843077,4.442717018131611,-4.931990019940713e-06,-4.03413302763056e-10,nan,1775.9918749943608,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.317826987757295,0.20093303700924114,0.913428843507431
2895.9999999984616,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181060844858,4.442717017782794,-2.53216808232537e-06,-5.45963274589667e-11,nan,1775.9918749943608,0.0,0.0,3.8165992009453475e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.316785761208774,0.2009332865924951,0.9134288432922792
2897.9999999984598,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181048523761,4.442717017735586,-1.3000584431210882e-06,-7.388756273485342e-12,nan,1775.9918749943608,0.0,0.0,4.745899059344083e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.31578229639883,0.2009335267275023,0.9134288432631614
2899.999999998458,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181042197899,4.442717017729198,-6.674722499155905e-07,-1.000088900582341e-12,nan,1775.9918749943608,0.0,0.0,3.7250007153488696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.314815644691373,0.200933757832431,0.9134288432592207
2901.999999998456,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181038950094,4.442717017728333,-3.4269169191247784e-07,-1.3500311979441904e-13,nan,1775.9918749943608,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.31388506395676,0.20093398019785114,0.9134288432586873
2903.9999999984543,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181037282615,4.442717017728216,-1.7594379642105196e-07,-1.865174681370263e-14,nan,1775.9918749943608,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.312989929199347,0.20093419403325857,0.9134288432586155
2905.9999999984525,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181036426503,4.4427170177282,-9.033260539581534e-08,-2.6645352591003757e-15,nan,1775.9918749943608,0.0,0.0,3.674998879432678e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.31212968758692,0.20093439950190245,0.9134288432586057
2907.9999999984507,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.918103598696,4.442717017728198,-4.6378318074857816e-08,0.0,nan,1775.9918749943608,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.311303835898794,0.2009345967400506,0.9134288432586041
2909.999999998449,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.918103576129,4.442717017728198,-2.3811367100279313e-08,0.0,nan,1775.9918749943608,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.310511909252154,0.20093478586701252,0.9134288432586041
2911.999999998447,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035645429,4.442717017728198,-1.2225200407556258e-08,0.0,nan,1775.9918749943608,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.309753475442626,0.20093496699028185,0.9134288432586041
2913.999999998445,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035585943,4.442717017728198,-6.276650310610421e-09,0.0,nan,1775.9918749943608,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.309028132027073,0.2009351402081837,0.9134288432586041
2915.9999999984434,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035555403,4.442717017728198,-3.222567102056928e-09,0.0,nan,1775.9918749943608,0.0,0.0,3.74590017599985e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.308335504703305,0.20093530561126305,0.9134288432586041
2917.9999999984416,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035539722,4.442717017728198,-1.654484549362678e-09,0.0,nan,1775.9918749943608,0.0,0.0,3.73330112779513e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.307675246266168,0.2009354632830493,0.9134288432586041
2919.9999999984398,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035531672,4.442717017728198,-8.49468051455915e-10,0.0,nan,1775.9918749943608,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.307047035789795,0.20093561330051468,0.9134288432586041
2921.999999998438,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035527538,4.442717017728198,-4.361027095001191e-10,0.0,nan,1775.9918749943608,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.306450577870569,0.20093575573439182,0.9134288432586041
2923.999999998436,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035525415,4.442717017728198,-2.2384938347386196e-10,0.0,nan,1775.9918749943608,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.3058856018589,0.20093589064942696,0.9134288432586041
2925.9999999984343,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035524326,4.442717017728198,-1.149373929365538e-10,0.0,nan,1775.9918749943608,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.305351861053012,0.20093601810460798,0.9134288432586041
2927.9999999984325,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035523767,4.442717017728198,-5.900346877751872e-11,0.0,nan,1775.9918749943608,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.304849131848934,0.20093613815338596,0.9134288432586041
2929.9999999984307,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035523479,4.442717017728198,-3.0240698833949864e-11,0.0,nan,1775.9918749943608,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.30437721285074,0.20093625084389743,0.9134288432586041
2931.999999998429,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035523333,4.442717017728198,-1.5575096767861396e-11,0.0,nan,1775.9918749943608,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.303935923949766,0.20093635621918926,0.9134288432586041
2933.999999998427,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035523256,4.442717017728198,-7.958078640513122e-12,0.0,nan,1775.9918749943608,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.30352510537921,0.20093645431744672,0.9134288432586041
2935.999999998425,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035523218,4.442717017728198,-4.092726157978177e-12,0.0,nan,1775.9918749943608,0.0,0.0,3.679101064335555e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.303144616755178,0.2009365451722246,0.9134288432586041
2937.9999999984234,nmpc_plan_hold,1.0,21.382866303612595,Using cached NMPC plan between re-optimizations,897.9181035523177,4.442717017728198,897.9181035523197,4.442717017728198,-2.0463630789890885e-12,0.0,nan,1775.9918749943608,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.8998239446195,873.2084251427523,0.31005214830179284,23.008819944357242,0.0,0.0,,1.0,14.302794336108853,0.20093662881267804,0.9134288432586041
2939.9999999984216,nmpc_block_slsqp,0.0,21.088977634158006,blocks=4; rollout_dt=5s; success=False; minT=872.90; maxT=873.19; terminal_margin=23.01; aux_kJ=13442.6; msg=Iteration limit reached,894.859186091892,4.4739361306640895,896.4296866817842,4.469711083172507,-1.5705005898922764,0.004225047491582146,nan,6167.3840830044355,0.0,0.0,6.167527915997198,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,13.353931367018738,0.20586057847421657,0.9301802673399225
2941.9999999984198,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,895.665507980194,4.473364332665127,-0.8063218883020227,0.0005717979989627864,nan,6167.3840830044355,0.0,0.0,4.2166997445747256e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.831478182866995,0.20685293758314788,0.9324629375620062
2943.999999998418,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,895.2731655527972,4.473858746219945,-0.41397946090523874,7.738444414417955e-05,nan,6167.3840830044355,0.0,0.0,3.870799264404923e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.55864257620415,0.20715439731385116,0.9327721499828543
2945.999999998416,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,895.0717302340487,4.473925657818423,-0.21254414215673023,1.0472845666242847e-05,nan,6167.3840830044355,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.417841952910953,0.20728104503509875,0.9328140025843178
2947.9999999984143,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.9683098930254,4.473934713318555,-0.10912380113347808,1.4173455342714192e-06,nan,6167.3840830044355,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.34531014113081,0.20734230005890075,0.9328196668141688
2949.9999999984125,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.9152121194878,4.47393593884723,-0.056026027595862615,1.9181685928515435e-07,nan,6167.3840830044355,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.307936697664545,0.20737326484921975,0.9328204333860817
2951.9999999984107,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8879508135711,4.4739361047045,-0.028764721679181093,2.595958914497487e-08,nan,6167.3840830044355,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.288684004667617,0.20738910844696457,0.9328205371303405
2953.999999998409,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8739543924263,4.473936127150841,-0.014768300534342416,3.5132483588995456e-09,nan,6167.3840830044355,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.278796098739821,0.20739723427292917,0.9328205511705999
2955.999999998407,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8667683902053,4.473936130188623,-0.007582298313309366,4.754667770612286e-10,nan,6167.3840830044355,0.0,0.0,3.737500810530037e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.273773876365093,0.20740139210385783,0.9328205530707421
2957.999999998405,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8630789736476,4.473936130599742,-0.0038928817556325157,6.434763832885437e-11,nan,6167.3840830044355,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.271304745370232,0.20740350077103153,0.9328205533278984
2959.9999999984034,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8611847640277,4.473936130655381,-0.0019986721357554416,8.708589405159728e-12,nan,6167.3840830044355,0.0,0.0,3.654099418781698e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.2701989574634,0.20740454507541178,0.9328205533627012
2961.9999999984016,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8602122443818,4.473936130662911,-0.0010261524898851349,1.1786127629420662e-12,nan,6167.3840830044355,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.269843357428957,0.20740503105656688,0.9328205533674111
2963.9999999983997,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.859712936147,4.47393613066393,-0.0005268442550914187,1.5987211554602254e-13,nan,6167.3840830044355,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.269920895642958,0.2074052190395152,0.9328205533680483
2965.999999998398,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8594565827516,4.473936130664068,-0.0002704908596342648,2.1316282072803006e-14,nan,6167.3840830044355,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.270266612622478,0.20740524319370818,0.932820553368135
2967.999999998396,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8593249665298,4.473936130664087,-0.00013887463785522414,2.6645352591003757e-15,nan,6167.3840830044355,0.0,0.0,3.6959012504667044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.270793696318664,0.20740517290521393,0.9328205533681465
2969.9999999983943,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8592573925084,4.4739361306640895,-7.130061646876129e-05,0.0,nan,6167.3840830044355,0.0,0.0,3.72079957742244e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.271455517234816,0.20740504428508938,0.9328205533681482
2971.9999999983925,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8592226988491,4.4739361306640895,-3.660695711005246e-05,0.0,nan,6167.3840830044355,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.272226135405907,0.20740487634643778,0.9328205533681482
2973.9999999983906,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8592048865304,4.4739361306640895,-1.8794638435792876e-05,0.0,nan,6167.3840830044355,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.27309029113968,0.20740467931026207,0.9328205533681482
2975.999999998389,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591957413811,4.4739361306640895,-9.649489129515132e-06,0.0,nan,6167.3840830044355,0.0,0.0,3.6707991966977715e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.274038264835097,0.2074044588701307,0.9328205533681482
2977.999999998387,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591910461049,4.4739361306640895,-4.954212954544346e-06,0.0,nan,6167.3840830044355,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.275063236624625,0.20740421838204137,0.9328205533681482
2979.999999998385,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591886354696,4.4739361306640895,-2.5435776933591114e-06,0.0,nan,6167.3840830044355,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.276159929443667,0.20740395998904954,0.9328205533681482
2981.9999999983834,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591873978083,4.4739361306640895,-1.30591638480837e-06,0.0,nan,6167.3840830044355,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.277323911020124,0.20740368519898866,0.9328205533681482
2983.9999999983816,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591867623718,4.4739361306640895,-6.704798352075159e-07,0.0,nan,6167.3840830044355,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.2785512341628,0.20740339518140255,0.9328205533681482
2985.9999999983797,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591864361277,4.4739361306640895,-3.442357865424128e-07,0.0,nan,6167.3840830044355,0.0,0.0,3.754100180231035e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.279838250747865,0.2074030909203089,0.9328205533681482
2987.999999998378,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591862686285,4.4739361306640895,-1.7673653474048479e-07,0.0,nan,6167.3840830044355,0.0,0.0,3.733299672603607e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.281181514897458,0.20740277329294576,0.9328205533681482
2989.999999998376,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591861826316,4.4739361306640895,-9.073960427485872e-08,0.0,nan,6167.3840830044355,0.0,0.0,3.7165998946875334e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.282577731971053,0.20740244311050843,0.9328205533681482
2991.9999999983743,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591861384792,4.4739361306640895,-4.6587274482590146e-08,0.0,nan,6167.3840830044355,0.0,0.0,3.737499355338514e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.284023731100195,0.2074021011393667,0.9328205533681482
2993.9999999983725,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591861158106,4.4739361306640895,-2.3918687475088518e-08,0.0,nan,6167.3840830044355,0.0,0.0,3.749999450519681e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.28551644983657,0.20740174811225637,0.9328205533681482
2995.9999999983706,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591861041722,4.4739361306640895,-1.228022483701352e-08,0.0,nan,6167.3840830044355,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.287052925044526,0.2074013847343149,0.9328205533681482
2997.999999998369,nmpc_plan_hold,1.0,21.088977634158006,Using cached NMPC plan between re-optimizations,894.859186091892,4.4739361306640895,894.8591860981968,4.4739361306640895,-6.304844646365382e-09,0.0,nan,6167.3840830044355,0.0,0.0,3.720899985637516e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9024138426696,873.1912660442438,0.31005214830179284,23.010845878791883,0.0,0.0,,1.0,12.288630287028495,0.20740101168646324,0.9328205533681482
2999.999999998367,nmpc_block_slsqp,0.0,20.958268037090814,blocks=4; rollout_dt=5s; success=False; minT=872.92; maxT=873.14; terminal_margin=23.00; aux_kJ=12520.8; msg=Iteration limit reached,895.3064189129074,4.471711514858514,895.0768019296416,4.472012583868655,0.22961698326571423,-0.0003010690101410418,nan,6281.874584004981,0.0,0.0,6.281993708005757,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.436996893062249,0.20698423747820544,0.9316178857951856
3001.999999998365,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.188529622878,4.471752260118276,0.11788929002932491,-4.074525976172083e-05,nan,6281.874584004981,0.0,0.0,4.258299304638058e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.515953485898827,0.20687994834640167,0.931455201898376
3003.9999999983634,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.2458925332556,4.471717029129785,0.06052637965171925,-5.5142712707123565e-06,nan,6281.874584004981,0.0,0.0,3.8708996726199985e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.557593404685361,0.2068410768256469,0.9314331864822396
3005.9999999983615,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.2753436334411,4.471712261133979,0.031075279466222128,-7.462754645359837e-07,nan,6281.874584004981,0.0,0.0,3.89159977203235e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.579855129285413,0.20682293174327943,0.931430207046312
3007.9999999983597,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.2904643324507,4.471711615855916,0.015954580456650547,-1.0099740155311565e-07,nan,6281.874584004981,0.0,0.0,3.733400080818683e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.59213886299527,0.20681368720525534,0.931429803823995
3009.999999998358,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.298227558174,4.471711528527026,0.008191354733412481,-1.3668511655851034e-08,nan,6281.874584004981,0.0,0.0,3.7667006836272776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.599289520202934,0.20680877818988297,0.931429749253797
3011.999999998356,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3022133311591,4.471711516708346,0.004205581748237819,-1.849832287348363e-09,nan,6281.874584004981,0.0,0.0,3.716698847711086e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.603795774827335,0.20680606519567252,0.9314297418685243
3013.9999999983543,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3042596952423,4.471711515108861,0.0021592176650528927,-2.503472984471955e-10,nan,6281.874584004981,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.606935223943731,0.20680447749448544,0.9314297408690362
3015.9999999983525,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3053103335944,4.4717115148923945,0.0011085793129268495,-3.388045399788098e-11,nan,6281.874584004981,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.609363534583572,0.20680346917335646,0.9314297407337702
3017.9999999983506,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3058497493103,4.471711514863099,0.000569163597106126,-4.5847770024920464e-12,nan,6281.874584004981,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.611417066651724,0.20680276052418195,0.9314297407154637
3019.999999998349,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3061266945731,4.471711514859135,0.00029221833426618105,-6.208367153703875e-13,nan,6281.874584004981,0.0,0.0,3.649998689070344e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.613268258044444,0.20680220806950445,0.9314297407129866
3021.999999998347,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3062688830121,4.471711514858598,0.00015002989528056787,-8.43769498715119e-14,nan,6281.874584004981,0.0,0.0,4.0457991417497396e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.61500540092975,0.20680173821183934,0.9314297407126514
3023.999999998345,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3063418849907,4.471711514858526,7.702791663177777e-05,-1.1546319456101628e-14,nan,6281.874584004981,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.616673598344459,0.20680131322014372,0.9314297407126061
3025.9999999983434,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3063793654563,4.471711514858516,3.9547451024191105e-05,-1.7763568394002505e-15,nan,6281.874584004981,0.0,0.0,3.616699541453272e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.618295790473013,0.2068009137740635,0.9314297407125998
3027.9999999983415,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.306398608569,4.471711514858514,2.0304338363530405e-05,0.0,nan,6281.874584004981,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.619883548681909,0.20680053000309928,0.9314297407125985
3029.9999999983397,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064084883124,4.471711514858514,1.0424594961477851e-05,0.0,nan,6281.874584004981,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.621442616373514,0.20680015688632408,0.9314297407125985
3031.999999998338,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064135607418,4.471711514858514,5.352165544536547e-06,0.0,nan,6281.874584004981,0.0,0.0,3.64580046152696e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.622975752936911,0.20679979189072872,0.9314297407125985
3033.999999998336,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.306416165014,4.471711514858514,2.7478934043756453e-06,0.0,nan,6281.874584004981,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.624484193195931,0.2067994337588756,0.9314297407125985
3035.9999999983343,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064175020918,4.471711514858514,1.4108155710346182e-06,0.0,nan,6281.874584004981,0.0,0.0,3.633300366345793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.62596839613663,0.2067990818865943,0.9314297407125985
3037.9999999983324,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064181885705,4.471711514858514,7.243368145282147e-07,0.0,nan,6281.874584004981,0.0,0.0,3.641701187007129e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.627428428825041,0.20679873600359555,0.9314297407125985
3039.9999999983306,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064185410204,4.471711514858514,3.718869265867397e-07,0.0,nan,6281.874584004981,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.62886416309357,0.20679839600959393,0.9314297407125985
3041.999999998329,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064187219743,4.471711514858514,1.9093306491413387e-07,0.0,nan,6281.874584004981,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.630275376158837,0.20679806189025762,0.9314297407125985
3043.999999998327,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064188148791,4.471711514858514,9.802829481486697e-08,0.0,nan,6281.874584004981,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.631661801961227,0.20679773367413007,0.9314297407125985
3045.999999998325,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.306418862578,4.471711514858514,5.032939043303486e-08,0.0,nan,6281.874584004981,0.0,0.0,3.620899224188179e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.633023157243265,0.2067974114105779,0.9314297407125985
3047.9999999983233,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064188870674,4.471711514858514,2.583999503258383e-08,0.0,nan,6281.874584004981,0.0,0.0,3.650000144261867e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.634359154689665,0.20679709515853095,0.9314297407125985
3049.9999999983215,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064188996407,4.471711514858514,1.3266685527923983e-08,0.0,nan,6281.874584004981,0.0,0.0,3.604200901463628e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.635669509450594,0.20679678498075144,0.9314297407125985
3051.9999999983197,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.306418906096,4.471711514858514,6.811319508415181e-09,0.0,nan,6281.874584004981,0.0,0.0,3.629199636634439e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.636953942289137,0.20679648094094089,0.9314297407125985
3053.999999998318,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064189094104,4.471711514858514,3.497007128316909e-09,0.0,nan,6281.874584004981,0.0,0.0,3.645900869742036e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.638212181013783,0.20679618310229764,0.9314297407125985
3055.999999998316,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064189111119,4.471711514858514,1.795456228137482e-09,0.0,nan,6281.874584004981,0.0,0.0,3.6249999538995326e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.639443961045254,0.20679589152681582,0.9314297407125985
3057.9999999983143,nmpc_plan_hold,1.0,20.958268037090814,Using cached NMPC plan between re-optimizations,895.3064189129074,4.471711514858514,895.3064189119856,4.471711514858514,9.217728802468628e-10,0.0,nan,6281.874584004981,0.0,0.0,3.633300366345793e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.918637047935,873.141278767941,0.31005214830179284,23.004194606826672,0.0,0.0,,1.0,12.640649025551259,0.20679560627496318,0.9314297407125985
3059.9999999983124,nmpc_block_slsqp,1.0,20.827121603679046,blocks=4; rollout_dt=5s; success=True; minT=872.96; maxT=873.12; terminal_margin=22.99; aux_kJ=11752.5; msg=Optimization terminated successfully,900.05473962718,4.42056714587418,897.6168704853407,4.427488783536646,2.4378691418393146,-0.00692163766246523,nan,5906.353999991552,0.0,0.0,5.906513458990958,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,14.110744893017337,0.19879857248230892,0.9040681633099448
3061.9999999983106,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,898.8030958757976,4.421503887667693,1.251643751382403,-0.0009367417935122191,nan,5906.353999991552,0.0,0.0,4.2374987970106304e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,14.907615812120602,0.19722196535180248,0.9004068713161089
3063.999999998309,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,899.4121242982897,4.420693920090125,0.6426153288903151,-0.0001267742159445362,nan,5906.353999991552,0.0,0.0,3.837500116787851e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.3236117983344,0.19675409496511148,0.8999121300698231
3065.999999998307,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,899.7248099163747,4.420584302898602,0.3299297108052315,-1.715702442162126e-05,nan,5906.353999991552,0.0,0.0,3.7833990063518286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.538569544491695,0.19656000928752315,0.8998451880493668
3067.999999998305,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,899.885348065575,4.42056946782494,0.1693915616049253,-2.3219507596650146e-06,nan,5906.353999991552,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.649657787390831,0.19646648521243576,0.8998361286871179
3069.9999999983033,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,899.9677710996323,4.420567460116044,0.0869685275476968,-3.1424186364148454e-07,nan,5906.353999991552,0.0,0.0,3.779199323616922e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.707304833564663,0.19641917646717727,0.8998349026404335
3071.9999999983015,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0100884963199,4.420567188402192,0.04465113086007477,-4.252801133475259e-08,nan,5906.353999991552,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.737441220415068,0.19639487428116836,0.8998347367131437
3073.9999999982997,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0318149722123,4.4205671516297205,0.022924654967710012,-5.755540044560803e-09,nan,5906.353999991552,0.0,0.0,3.716700302902609e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.753385564840451,0.19638229969716253,0.8998347142573282
3075.999999998298,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0429697168717,4.4205671466531085,0.011769910308316867,-7.789280331849113e-10,nan,5906.353999991552,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.761978629822792,0.19637574806771108,0.8998347112182647
3077.999999998296,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0486967537382,4.4205671459795965,0.006042873441742813,-1.0541612027736846e-10,nan,5906.353999991552,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.76673549139606,0.19637230170405973,0.8998347108069719
3079.9999999982942,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0516371125068,4.420567145888447,0.003102514673173573,-1.4266809955643112e-11,nan,5906.353999991552,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.769463872447806,0.19637046352816057,0.8998347107513098
3081.9999999982924,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0531467430347,4.420567145876111,0.0015928841452250708,-1.9308998844280723e-12,nan,5906.353999991552,0.0,0.0,4.2458006646484137e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.771094901246485,0.1963694644210312,0.8998347107437765
3083.9999999982906,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0539218131912,4.4205671458744416,0.000817813988760463,-2.611244553918368e-13,nan,5906.353999991552,0.0,0.0,4.266700125299394e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.772109589926744,0.19636890882709074,0.8998347107427567
3085.999999998289,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.054319747478,4.420567145874216,0.0004198797020080747,-3.552713678800501e-14,nan,5906.353999991552,0.0,0.0,3.841599391307682e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.772757781808926,0.196368592973454,0.8998347107426192
3087.999999998287,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.054524053753,4.420567145874185,0.00021557342699907167,-4.440892098500626e-15,nan,5906.353999991552,0.0,0.0,3.795800148509443e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.773170559428118,0.19636841156544316,0.8998347107426
3089.999999998285,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0546289480922,4.420567145874181,0.00011067908781114966,-8.881784197001252e-16,nan,5906.353999991552,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.773417956702591,0.19636830988604848,0.899834710742598
