time_s,operator_source,operator_feasible,operator_cost,operator_note,Tg_ref_C,vg_ref_mps,Tg_cmd_C,vg_cmd_mps,Tg_ref_minus_cmd_C,vg_ref_minus_cmd_mps,nmpc_plan_age_s,nmpc_last_solve_ms,nmpc_async_job_running,nmpc_stale_plan,operator_compute_wall_s,simulated_compute_latency_s,command_apply_delay_s,async_submitted_jobs,async_accepted_plans,async_discarded_plans,async_last_result_state_age_s,safety_reachable,nmpc_pred_min_Tavg_C,nmpc_pred_max_Tavg_C,omega_max_for_safety,safety_margin_C,recovery_guard_requested,recovery_guard_active,recovery_guard_reason,aux_resource_required,Q_aux_heat_kW,mdot_aux_flow_kgps,fan_circulation_power_kW
3091.9999999982833,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0546828026415,4.42056714587418,5.6824538432920235e-05,0.0,nan,5906.353999991552,0.0,0.0,3.754100180231035e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.773538590285183,0.19636825920330986,0.8998347107425974
3093.9999999982815,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547104524892,4.42056714587418,2.917469078056456e-05,0.0,nan,5906.353999991552,0.0,0.0,3.804100560955703e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.773554874060972,0.19636824414384135,0.8998347107425974
3095.9999999982797,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547246483943,4.42056714587418,1.4978785657149274e-05,0.0,nan,5906.353999991552,0.0,0.0,3.662500239443034e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.773480831894018,0.19636825620987802,0.8998347107425974
3097.999999998278,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.054731936815,4.42056714587418,7.690365009693778e-06,0.0,nan,5906.353999991552,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.773326110233105,0.19636829045048032,0.8998347107425974
3099.999999998276,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.054735678815,4.42056714587418,3.948365019823541e-06,0.0,nan,5906.353999991552,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.77309803967022,0.19636834375213813,0.8998347107425974
3101.9999999982742,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547376000218,4.42056714587418,2.0271581888664514e-06,0.0,nan,5906.353999991552,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.772802694793011,0.19636841396079746,0.8998347107425974
3103.9999999982724,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547385864022,4.42056714587418,1.0407777608634206e-06,0.0,nan,5906.353999991552,0.0,0.0,3.6541998269967735e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.77244543973262,0.1963684994307624,0.8998347107425974
3105.9999999982706,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547390928268,4.42056714587418,5.343531483958941e-07,0.0,nan,5906.353999991552,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.772031209637271,0.1963685987927597,0.8998347107425974
3107.999999998269,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.054739352834,4.42056714587418,2.743460072451853e-07,0.0,nan,5906.353999991552,0.0,0.0,3.6667013773694634e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.771564656544022,0.19636871083453644,0.8998347107425974
3109.999999998267,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547394863261,4.42056714587418,1.4085389921092428e-07,0.0,nan,5906.353999991552,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.77105022560349,0.1963688344392393,0.8998347107425974
3111.999999998265,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547395548632,4.42056714587418,7.231676590890856e-08,0.0,nan,5906.353999991552,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.770492195521816,0.1963689685534616,0.8998347107425974
3113.9999999982633,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547395900513,4.42056714587418,3.7128643270989414e-08,0.0,nan,5906.353999991552,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.769894700603997,0.19636911217053443,0.8998347107425974
3115.9999999982615,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.0547396081175,4.42056714587418,1.9062440514971968e-08,0.0,nan,5906.353999991552,0.0,0.0,3.683299291878939e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.769261743324787,0.19636926432164653,0.8998347107425974
3117.9999999982597,nmpc_plan_hold,1.0,20.827121603679046,Using cached NMPC plan between re-optimizations,900.05473962718,4.42056714587418,900.054739617393,4.42056714587418,9.786958798940759e-09,0.0,nan,5906.353999991552,0.0,0.0,3.6874989746138453e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9611179897563,873.1175380226084,0.31005214830179284,22.993958739235495,0.0,0.0,,1.0,15.768597202011398,0.19636942407099217,0.8998347107425974
3119.999999998258,nmpc_block_slsqp,0.0,20.869085901080517,blocks=4; rollout_dt=5s; success=False; minT=872.94; maxT=873.12; terminal_margin=22.99; aux_kJ=11982.4; msg=Iteration limit reached,894.8893851055677,4.479935374823697,897.5413665378127,4.471900758743543,-2.651981432244952,0.008034616080153434,nan,6154.583790994366,0.0,0.0,6.154663249995792,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,14.206676040829619,0.2055331811583075,0.9315480006955789
3121.999999998256,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,896.2509577722396,4.4788480077807895,-1.3615726666719183,0.001087367042907239,nan,6154.583790994366,0.0,0.0,4.2499988921917975e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,13.328139019005327,0.20732519820485512,0.9358963229229033
3123.999999998254,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,895.5884398214444,4.479788215696963,-0.6990547158766276,0.000147159126734131,nan,6154.583790994366,0.0,0.0,3.858399577438831e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.867303992283162,0.20785036263380108,0.9364858418310655
3125.9999999982524,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,895.2482917638395,4.4799154590015995,-0.35890665827173507,1.9915822097260616e-05,nan,6154.583790994366,0.0,0.0,3.795899101532996e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.62901256875272,0.2080666409949486,0.936565643553069
3127.9999999982506,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,895.0736539280593,4.479932679510273,-0.18426882249161736,2.695313424005974e-06,nan,6154.583790994366,0.0,0.0,3.7291989428922534e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.505908464685078,0.20817059938659976,0.9365764438899933
3129.9999999982488,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.9839918735389,4.479935010052691,-0.09460676797118595,3.6477100540110996e-07,nan,6154.583790994366,0.0,0.0,3.7667006836272776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.44208736896704,0.208223140172776,0.9365779055630288
3131.999999998247,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.9379578398205,4.479935325457309,-0.04857273425272979,4.93663874223671e-08,nan,6154.583790994366,0.0,0.0,3.945900243707001e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.408765071914036,0.20825011525851278,0.93657810337908
3133.999999998245,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.9143231788513,4.479935368142683,-0.024938073283578888,6.681013964282556e-09,nan,6154.583790994366,0.0,0.0,4.1041988879442215e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.391147212968356,0.20826406758594862,0.9365781301505732
3135.9999999982433,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.9021887393072,4.47993537391952,-0.012803633739508768,9.041771775741836e-10,nan,6154.583790994366,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.381633442504391,0.20827133929681363,0.9365781337737009
3137.9999999982415,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8959587103154,4.47993537470133,-0.006573604747700301,1.2236700541734535e-10,nan,6154.583790994366,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.376319217431865,0.2082751739119728,0.9365781342640379
3139.9999999982397,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.892760106779,4.479935374807136,-0.003375001211225026,1.6560974813728535e-11,nan,6154.583790994366,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.373198015258504,0.2082772354031981,0.9365781343303976
3141.999999998238,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8911178889663,4.479935374821456,-0.0017327833985518737,2.240874152903416e-12,nan,6154.583790994366,0.0,0.0,3.729200398083776e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.371237942327726,0.20827837826019874,0.9365781343393788
3143.999999998236,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8902747462281,4.479935374823394,-0.0008896406603753348,3.028688411177427e-13,nan,6154.583790994366,0.0,0.0,3.7124991649761796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.369907559265082,0.20827904155397853,0.9365781343405946
3145.999999998234,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8898418623126,4.479935374823656,-0.00045675674482481554,4.085620730620576e-14,nan,6154.583790994366,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.368932408772014,0.20827945108774853,0.9365781343407587
3147.9999999982324,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8896196122997,4.479935374823691,-0.0002345067319993177,5.329070518200751e-15,nan,6154.583790994366,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.368170006325958,0.20827972316423643,0.9365781343407809
3149.9999999982306,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8895055053384,4.479935374823696,-0.00012039977070799068,8.881784197001252e-16,nan,6154.583790994366,0.0,0.0,3.716601349879056e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.367545655981871,0.20827991785954975,0.9365781343407837
3151.9999999982288,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8894469208711,4.479935374823697,-6.181530341109465e-05,0.0,nan,6154.583790994366,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.367019495968648,0.20828006637491153,0.9365781343407842
3153.999999998227,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8894168426027,4.479935374823697,-3.1737034987600055e-05,0.0,nan,6154.583790994366,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.366569578546061,0.20828018507968327,0.9365781343407842
3155.999999998225,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8894013999048,4.479935374823697,-1.629433711514139e-05,0.0,nan,6154.583790994366,0.0,0.0,3.6958997952751815e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.366183182263617,0.20828028272145482,0.9365781343407842
3157.9999999982233,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893934713593,4.479935374823697,-8.365791586584237e-06,0.0,nan,6154.583790994366,0.0,0.0,3.704099799506366e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.36585235095526,0.2082803641279617,0.9365781343407842
3159.9999999982215,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893894007083,4.479935374823697,-4.295140570320655e-06,0.0,nan,6154.583790994366,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.365571602874804,0.20828043210783598,0.9365781343407842
3161.9999999982197,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893873107664,4.479935374823697,-2.205198711635603e-06,0.0,nan,6154.583790994366,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.365336754073601,0.20828048842659208,0.9365781343407842
3163.999999998218,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893862377545,4.479935374823697,-1.1321867532387841e-06,0.0,nan,6154.583790994366,0.0,0.0,3.658400964923203e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.365144313898934,0.2082805343078089,0.9365781343407842
3165.999999998216,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893856868518,4.479935374823697,-5.812840981889167e-07,0.0,nan,6154.583790994366,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.364991174274104,0.2082805706905328,0.9365781343407842
3167.999999998214,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.889385404009,4.479935374823697,-2.984412503792555e-07,0.0,nan,6154.583790994366,0.0,0.0,3.675000334624201e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.364874449852024,0.20828059836150514,0.9365781343407842
3169.9999999982124,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893852587926,4.479935374823697,-1.5322484614443965e-07,0.0,nan,6154.583790994366,0.0,0.0,3.687500429805368e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.364791395665279,0.20828061802312037,0.9365781343407842
3171.9999999982106,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.889385184236,4.479935374823697,-7.866822215873981e-08,0.0,nan,6154.583790994366,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.364739364596108,0.20828063032837452,0.9365781343407842
3173.9999999982088,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893851459574,4.479935374823697,-4.038963652419625e-08,0.0,nan,6154.583790994366,0.0,0.0,3.691700112540275e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.364715785316875,0.20828063589886203,0.9365781343407842
3175.999999998207,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893851263044,4.479935374823697,-2.0736706574098207e-08,0.0,nan,6154.583790994366,0.0,0.0,3.97910043830052e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.364718150763949,0.2082806353340641,0.9365781343407842
3177.999999998205,nmpc_plan_hold,1.0,20.869085901080517,Using cached NMPC plan between re-optimizations,894.8893851055677,4.479935374823697,894.8893851162143,4.479935374823697,-1.0646544978953898e-08,0.0,nan,6154.583790994366,0.0,0.0,3.679099609144032e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9386644785963,873.1206988571054,0.31005214830179284,22.992080763535228,0.0,0.0,,1.0,12.36474401203793,0.2082806292161602,0.9365781343407842
3179.9999999982033,nmpc_block_slsqp,0.0,20.842377400407734,blocks=4; rollout_dt=5s; success=False; minT=872.95; maxT=873.14; terminal_margin=23.00; aux_kJ=12169.7; msg=Iteration limit reached,899.6284993303782,4.424923224452364,897.1953569637743,4.432368309404337,2.4331423666038745,-0.007445084951973158,nan,6173.005292002927,0.0,0.0,6.1730869590101065,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,13.827264226880075,0.19977648010483162,0.9070605735532469
3181.9999999982015,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,898.3792823863196,4.425930807133062,1.2492169440586167,-0.0010075826806978938,nan,6173.005292002927,0.0,0.0,4.195899236947298e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,14.62188776887047,0.19813172092180276,0.9031141092036601
3183.9999999981997,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,898.9871299659126,4.425059585939841,0.6413693644656178,-0.00013636148747675492,nan,6173.005292002927,0.0,0.0,3.849998756777495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.036619632174371,0.19765490748369746,0.9025808943954454
3185.999999998198,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.2992093190383,4.424941678972894,0.3292900113399355,-1.8454520530397645e-05,nan,6173.005292002927,0.0,0.0,3.829099296126515e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.250530546907745,0.19745984432376906,0.9025087477465471
3187.999999998196,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.4594362014298,4.424925722000127,0.16906312894843722,-2.497547763269381e-06,nan,6173.005292002927,0.0,0.0,3.808399196714163e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.360684639861557,0.19736638977159854,0.9024989840547597
3189.999999998194,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.5416994257788,4.424923562458698,0.08679990459938836,-3.3800633403302527e-07,nan,6173.005292002927,0.0,0.0,3.750000905711204e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.41748966322135,0.19731926832569585,0.9024976626881759
3191.9999999981924,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.5839347734264,4.424923270196547,0.044564556951741,-4.574418266400926e-08,nan,6173.005292002927,0.0,0.0,3.825000021606684e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.446866507292278,0.19729514975958296,0.902497483860754
3193.9999999981906,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.605619123937,4.424923230643166,0.0228802064411866,-6.190801649097466e-09,nan,6173.005292002927,0.0,0.0,3.762499545700848e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.462127745672356,0.1972827411657212,0.9024974596590959
3195.9999999981887,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6167522407043,4.424923225290198,0.011747089673917799,-8.37833802336263e-10,nan,6173.005292002927,0.0,0.0,4.5958004193380475e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.47010967402359,0.1972763375780482,0.902497456383758
3197.999999998187,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6224681734408,4.424923224565752,0.006031156937410742,-1.1338840977259679e-10,nan,6173.005292002927,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.474323692605633,0.19727302235893746,0.902497455940489
3199.999999998185,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6254028311589,4.424923224467709,0.003096499219282123,-1.5345058557159064e-11,nan,6173.005292002927,0.0,0.0,3.6833007470704615e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.476574277600088,0.1972712994167572,0.9024974558804991
3201.9999999981833,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.62690953467,4.4249232244544405,0.0015897957082415815,-2.0765611452588928e-12,nan,6173.005292002927,0.0,0.0,3.6999990697950125e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.477789561464082,0.19727040047505312,0.9024974558723804
3203.9999999981815,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6276831020458,4.424923224452645,0.0008162283323827069,-2.8066438062523957e-13,nan,6173.005292002927,0.0,0.0,3.691599704325199e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.47844772243898,0.19726993072489812,0.9024974558712815
3205.9999999981796,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6280802647793,4.424923224452402,0.00041906559886228933,-3.8191672047105385e-14,nan,6173.005292002927,0.0,0.0,3.700000524986535e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.478795887385635,0.19726968708066833,0.9024974558711332
3207.999999998178,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6282841749257,4.424923224452369,0.00021515545245165413,-5.329070518200751e-15,nan,6173.005292002927,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.478962517636509,0.19726956489578257,0.9024974558711132
3209.999999998176,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6283888658857,4.424923224452365,0.00011046449253626633,-8.881784197001252e-16,nan,6173.005292002927,0.0,0.0,3.6959012504667044e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.479015110114997,0.1972695100726985,0.9024974558711104
3211.999999998174,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284426160166,4.424923224452364,5.6714361562626436e-05,0.0,nan,6173.005292002927,0.0,0.0,3.733400080818683e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.478989823121147,0.19726949447571168,0.9024974558711099
3213.9999999981724,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284702122541,4.424923224452364,2.9118124075466767e-05,0.0,nan,6173.005292002927,0.0,0.0,3.774999640882015e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.478906687901507,0.19726950330728688,0.9024974558711099
3215.9999999981706,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284843806349,4.424923224452364,1.4949743331271748e-05,0.0,nan,6173.005292002927,0.0,0.0,3.708300937432796e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.478777419687862,0.19726952862659042,0.9024974558711099
3217.9999999981687,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.628491654924,4.424923224452364,7.675454185118724e-06,0.0,nan,6173.005292002927,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.478609429110351,0.1972695660215384,0.9024974558711099
3219.999999998167,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284953896686,4.424923224452364,3.940709575545043e-06,0.0,nan,6173.005292002927,0.0,0.0,3.724999260157347e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.478407882741273,0.19726961289992462,0.9024974558711099
3221.999999998165,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284973071504,4.424923224452364,2.0232278075127397e-06,0.0,nan,6173.005292002927,0.0,0.0,4.079198697581887e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.47817676195408,0.19726966761183223,0.9024974558711099
3223.9999999981633,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284982916184,4.424923224452364,1.0387598194938619e-06,0.0,nan,6173.005292002927,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.477919407430939,0.1972697289988577,0.9024974558711099
3225.9999999981615,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284987970611,4.424923224452364,5.33317120243737e-07,0.0,nan,6173.005292002927,0.0,0.0,3.774999640882015e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.477638799527515,0.1972697961624797,0.9024974558711099
3227.9999999981596,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.628499056564,4.424923224452364,2.738141802183236e-07,0.0,nan,6173.005292002927,0.0,0.0,4.2916988604702055e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.477337702963597,0.1972698683449583,0.9024974558711099
3229.999999998158,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284991897973,4.424923224452364,1.4058093711355468e-07,0.0,nan,6173.005292002927,0.0,0.0,3.679200017359108e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.477018741801349,0.1972699448680204,0.9024974558711099
3231.999999998156,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284992582015,4.424923224452364,7.217670372483553e-08,0.0,nan,6173.005292002927,0.0,0.0,3.704200207721442e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.476684438584494,0.19727002510122565,0.9024974558711099
3233.999999998154,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284992933214,4.424923224452364,3.705679318954935e-08,0.0,nan,6173.005292002927,0.0,0.0,3.695799387060106e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.476337235032315,0.19727010844558251,0.9024974558711099
3235.9999999981524,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284993113526,4.424923224452364,1.9025605979550164e-08,0.0,nan,6173.005292002927,0.0,0.0,3.708299482241273e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.47597950322513,0.19727019432499993,0.9024974558711099
3237.9999999981505,nmpc_plan_hold,1.0,20.842377400407734,Using cached NMPC plan between re-optimizations,899.6284993303782,4.424923224452364,899.6284993206101,4.424923224452364,9.768086783878971e-09,0.0,nan,6173.005292002927,0.0,0.0,3.6958008422516286e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9549699976179,873.1367801583423,0.31005214830179284,23.00013757017814,0.0,0.0,,1.0,15.475613551873915,0.19727028218177523,0.9024974558711099
3239.9999999981487,nmpc_block_slsqp,0.0,20.882299854491734,blocks=4; rollout_dt=5s; success=False; minT=872.94; maxT=873.13; terminal_margin=23.00; aux_kJ=12117.7; msg=Iteration limit reached,894.5608166815626,4.4844731133226245,897.1626517022754,4.476413912245644,-2.6018350207127696,0.008059201076980216,nan,6205.726000000141,0.0,0.0,6.205867832992226,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,13.94103195030171,0.20643550094574648,0.9343712723503009
3241.999999998147,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,895.8966433220959,4.483382419062209,-1.3358266405332415,0.0010906942604158587,nan,6205.726000000141,0.0,0.0,6.033299723640084e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,13.07802359290594,0.20821809353765225,0.9387417220118022
3243.999999998145,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,895.2466529468726,4.484325503905966,-0.6858362653099448,0.0001476094166585895,nan,6205.726000000141,0.0,0.0,4.0834012906998396e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.625520812526126,0.20873700866785233,0.9393342429572763
3245.9999999981433,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.9129367610263,4.484453136560413,-0.3521200794637025,1.997676221154876e-05,nan,6205.726000000141,0.0,0.0,4.620800609700382e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.3917279044889,0.20894984569071717,0.9394144510967599
3247.9999999981414,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.7416011583146,4.484470409761853,-0.18078447675191,2.7035607716996424e-06,nan,6205.726000000141,0.0,0.0,3.879200085066259e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.271133300757047,0.20905196497913925,0.9394253064387986
3249.9999999981396,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.6536345267825,4.484472747435462,-0.09281784521988357,3.6588716234575713e-07,nan,6205.726000000141,0.0,0.0,4.354199336376041e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.208796492099408,0.20910351164790714,0.9394267755560126
3251.999999998138,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.6084709522503,4.484473063805182,-0.047654270687644384,4.951744259074076e-08,nan,6205.726000000141,0.0,0.0,4.24169993493706e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.176430783727366,0.2091299297739322,0.9394269743795244
3253.999999998136,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5852831999287,4.484473106621167,-0.02446651836601177,6.701457166968794e-09,nan,6205.726000000141,0.0,0.0,4.9416994443163276e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.159497495274712,0.20914355028837056,0.9394270012873628
3255.999999998134,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5733782109348,4.484473112415681,-0.012561529372192126,9.069438533515495e-10,nan,6205.726000000141,0.0,0.0,3.7999998312443495e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.15052738714004,0.20915060615295605,0.9394270049289426
3257.9999999981324,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5672659857836,4.484473113199883,-0.00644930422095058,1.227418167104588e-10,nan,6205.726000000141,0.0,0.0,3.779100370593369e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.145683003205079,0.20915428483187637,0.9394270054217769
3259.9999999981305,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5641278647555,4.484473113306013,-0.0033111831928636093,1.6611600983651442e-11,nan,6205.726000000141,0.0,0.0,3.858399577438831e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.142992035228195,0.20915622156132296,0.9394270054884748
3261.9999999981287,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5625166996981,4.484473113320377,-0.0017000181354660526,2.247979580261017e-12,nan,6205.726000000141,0.0,0.0,3.7416990380734205e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.141439937255448,0.2091572561272112,0.9394270054975015
3263.999999998127,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5616894999761,4.48447311332232,-0.0008728184134270123,3.0464519795714295e-13,nan,6205.726000000141,0.0,0.0,3.891601227223873e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.140503971306915,0.20915782009900535,0.939427005498723
3265.999999998125,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5612648014779,4.484473113322584,-0.00044811991529059014,4.085620730620576e-14,nan,6205.726000000141,0.0,0.0,4.483301017899066e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139913955579917,0.20915813547323292,0.9394270054988889
3267.9999999981233,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5610467539985,4.484473113322619,-0.00023007243589745485,5.329070518200751e-15,nan,6205.726000000141,0.0,0.0,3.8332989788614213e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139529421431387,0.2091583166399849,0.939427005498911
3269.9999999981214,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5609348046899,4.484473113322624,-0.0001181231272084915,8.881784197001252e-16,nan,6205.726000000141,0.0,0.0,4.6250002924352884e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.13927654074367,0.20915842273233687,0.939427005498914
3271.9999999981196,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608773279984,4.4844731133226245,-6.064643571335182e-05,0.0,nan,6205.726000000141,0.0,0.0,4.9915994168259203e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139115741588336,0.20915848450359642,0.9394270054989143
3273.999999998118,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.560847818481,4.4844731133226245,-3.113691832368204e-05,0.0,nan,6205.726000000141,0.0,0.0,3.983300121035427e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139025080175763,0.2091585181268597,0.9394270054989143
3275.999999998116,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608326677896,4.4844731133226245,-1.5986226912900747e-05,0.0,nan,6205.726000000141,0.0,0.0,4.6083994675427675e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.138991702530232,0.20915853228022868,0.9394270054989143
3277.999999998114,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608248891652,4.4844731133226245,-8.207602604670683e-06,0.0,nan,6205.726000000141,0.0,0.0,5.075000808574259e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139007459685129,0.2091585317847392,0.9394270054989143
3279.9999999981123,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608208954864,4.4844731133226245,-4.213923716633872e-06,0.0,nan,6205.726000000141,0.0,0.0,3.991700941696763e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139066655462042,0.20915851947237185,0.9394270054989143
3281.9999999981105,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608188450632,4.4844731133226245,-2.163500539609231e-06,0.0,nan,6205.726000000141,0.0,0.0,3.8541998947039247e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139164889237456,0.2091584971453338,0.9394270054989143
3283.9999999981087,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608177923408,4.4844731133226245,-1.1107781574537512e-06,0.0,nan,6205.726000000141,0.0,0.0,3.958400338888168e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.13929846097003,0.20915846606876765,0.9394270054989143
3285.999999998107,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608172518552,4.4844731133226245,-5.702925136574777e-07,0.0,nan,6205.726000000141,0.0,0.0,3.925000783056021e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.13946406496802,0.20915842722389594,0.9394270054989143
3287.999999998105,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608169743606,4.4844731133226245,-2.927979494415922e-07,0.0,nan,6205.726000000141,0.0,0.0,3.879200085066259e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139658631961378,0.20915838143815801,0.9394270054989143
3289.9999999981032,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608168318901,4.4844731133226245,-1.5032742339826655e-07,0.0,nan,6205.726000000141,0.0,0.0,3.862500307150185e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.139879247368057,0.20915832945217727,0.9394270054989143
3291.9999999981014,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608167587433,4.4844731133226245,-7.718062988715246e-08,0.0,nan,6205.726000000141,0.0,0.0,4.233299114275724e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.140123108727595,0.20915827195428688,0.9394270054989143
3293.9999999980996,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608167211885,4.4844731133226245,-3.962588834838243e-08,0.0,nan,6205.726000000141,0.0,0.0,3.7417004932649434e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.140387503282986,0.20915820959838854,0.9394270054989143
3295.999999998098,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.5608167019072,4.4844731133226245,-2.0344600670796353e-08,0.0,nan,6205.726000000141,0.0,0.0,3.870799264404923e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.140669795943216,0.20915814301324753,0.9394270054989143
3297.999999998096,nmpc_plan_hold,1.0,20.882299854491734,Using cached NMPC plan between re-optimizations,894.5608166815626,4.4844731133226245,894.560816692008,4.4844731133226245,-1.0445319276186638e-08,0.0,nan,6205.726000000141,0.0,0.0,3.7125006201677024e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9407658940227,873.1314960426262,0.31005214830179284,22.995231142296916,0.0,0.0,,1.0,12.140967422606364,0.20915807280738152,0.9394270054989143
3299.999999998094,nmpc_block_slsqp,0.0,20.841848773955295,blocks=4; rollout_dt=5s; success=False; minT=872.96; maxT=873.14; terminal_margin=23.00; aux_kJ=12527.1; msg=Iteration limit reached,899.642158461198,4.424825429993171,897.0333106092389,4.432897866110985,2.6088478519591263,-0.008072436117814163,nan,6151.441292007803,0.0,0.0,6.151623958008713,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9559274900748,873.1375882862261,0.31005214830179284,22.996608454847546,0.0,0.0,,1.0,13.711427700164355,0.19995021186859435,0.9073857252784969
3301.9999999980923,nmpc_plan_hold,1.0,20.841848773955295,Using cached NMPC plan between re-optimizations,899.642158461198,4.424825429993171,898.30273131305,4.425917915421587,1.3394271481480473,-0.0010924854284155572,nan,6151.441292007803,0.0,0.0,4.2499988921917975e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9559274900748,873.1375882862261,0.31005214830179284,22.996608454847546,0.0,0.0,,1.0,14.563804605158788,0.19817463451846234,0.9031062175398811
3303.9999999980905,nmpc_plan_hold,1.0,20.841848773955295,Using cached NMPC plan between re-optimizations,899.642158461198,4.424825429993171,898.9544736336414,4.424973281818058,0.687684827556609,-0.00014785182488719073,nan,6151.441292007803,0.0,0.0,3.9165999623946846e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9559274900748,873.1375882862261,0.31005214830179284,22.996608454847546,0.0,0.0,,1.0,15.008735953873545,0.19766171431572693,0.9025280849830483
3305.9999999980887,nmpc_plan_hold,1.0,20.841848773955295,Using cached NMPC plan between re-optimizations,899.642158461198,4.424825429993171,899.2890892982313,4.42484543956177,0.3530691629667899,-2.0009568598489125e-05,nan,6151.441292007803,0.0,0.0,3.80830024369061e-05,0.0,0.0,0.0,0.0,0.0,nan,1.0,872.9559274900748,873.1375882862261,0.31005214830179284,22.996608454847546,0.0,0.0,,1.0,15.238322784030995,0.19745229309641793,0.9024498622102016
